time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757540,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8526317477226257,0.3221669197082519,0.2912932634353637,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9696416854858398,0.4651385545730591,0.4409222900867462,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.927199363708496,0.4110581874847412,0.2881815433502197,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9189662337303162,0.4015361368656158,0.381316214799881,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.728121280670166,0.1968115121126175,0.8951016068458557,285.03912353515625,284.95001220703125,300.9172058105469,297.1871337890625,298.0325622558594,297.18316650390625,285.0380249023437,1.0,0.5153231620788574,1.0,0.1500000059604644,0.7125896215438843,1.0,-2.757511615753174,0.2269963473081588,2.530515193939209,-0.3970983028411865,1.0,1.0,0.0,114.20751953125,151.0,54740.08984375,0.0,1734.94873046875,1.0,280.0436706542969,283.44970703125,300.1663818359375,303.689697265625,293.1499938964844,293.1499938964844,279.75,33236.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573865652084351,1.0,0.0,0.0,3.842421054840088,3.8424463272094727,9.851518143477731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8544921875,0.0,1736.20556640625,1895.4371337890625,0.0,2089.689208984375,0.9463432431221008,1.0,0.0,3.0,1.0,0.0
17757600,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8526317477226257,0.3221669197082519,0.2912932634353637,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9696416854858398,0.4651385545730591,0.4409222900867462,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.927199363708496,0.4110581874847412,0.2881815433502197,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9189662337303162,0.4015361368656158,0.381316214799881,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.728121280670166,0.1968115121126175,0.8951016068458557,285.03912353515625,284.95001220703125,300.9172058105469,297.1871337890625,298.0325622558594,297.18316650390625,285.0380249023437,1.0,0.5153231620788574,1.0,0.1500000059604644,0.7125896215438843,1.0,-2.757511615753174,0.2269963473081588,2.530515193939209,-0.3970983028411865,1.0,1.0,0.0,114.20751953125,151.0,54740.08984375,0.0,1734.94873046875,1.0,280.0436706542969,283.44970703125,300.1663818359375,303.689697265625,293.1499938964844,293.1499938964844,279.75,33236.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573865652084351,1.0,0.0,0.0,3.842421054840088,3.8424463272094727,9.851518143477731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8544921875,0.0,1736.20556640625,1895.4371337890625,0.0,2089.689208984375,0.9463432431221008,1.0,0.0,3.0,1.0,0.0
17757660,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8256807327270508,0.3215456008911133,0.2916286885738373,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.935390055179596,0.4658906459808349,0.4424035549163818,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8937789797782898,0.411218523979187,0.2889668047428131,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8865817785263062,0.4014521241188049,0.3821209669113159,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7045077681541443,0.1964248716831207,0.8969311118125916,284.8918762207031,284.95001220703125,300.97039794921875,297.210693359375,298.0406188964844,297.177978515625,284.8941650390625,1.0,0.5260626673698425,1.0,0.1500000059604644,0.7090420126914978,1.0,-2.763811588287353,0.2288284301757812,2.5349831581115723,-0.3967077732086181,0.9002463221549988,0.9002463221549988,0.0,129.25914001464844,169.0,55730.54296875,0.0,1815.38134765625,1.0,279.7567138671875,283.2875061035156,300.2357177734375,303.8919372558594,293.1499938964844,293.1499938964844,279.45001220703125,38271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665315866470337,1.0,0.0,0.0,3.769916534423828,3.769942045211792,9.483240432928142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6826171875,0.0,1688.27587890625,1895.4371337890625,0.0,2170.1015625,0.9336581826210022,1.0,0.0,3.0,1.0,0.0
17757720,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8256807327270508,0.3215456008911133,0.2916286885738373,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.935390055179596,0.4658906459808349,0.4424035549163818,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8937789797782898,0.411218523979187,0.2889668047428131,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8865817785263062,0.4014521241188049,0.3821209669113159,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7045077681541443,0.1964248716831207,0.8969311118125916,284.8918762207031,284.95001220703125,300.97039794921875,297.210693359375,298.0406188964844,297.177978515625,284.8941650390625,1.0,0.5260626673698425,1.0,0.1500000059604644,0.7090420126914978,1.0,-2.763811588287353,0.2288284301757812,2.5349831581115723,-0.3967077732086181,0.9002463221549988,0.9002463221549988,0.0,129.25914001464844,169.0,55730.54296875,0.0,1815.38134765625,1.0,279.7567138671875,283.2875061035156,300.2357177734375,303.8919372558594,293.1499938964844,293.1499938964844,279.45001220703125,38271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665315866470337,1.0,0.0,0.0,3.769916534423828,3.769942045211792,9.483240432928142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.6826171875,0.0,1688.27587890625,1895.4371337890625,0.0,2170.1015625,0.9336581826210022,1.0,0.0,3.0,1.0,0.0
17757780,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8002384901046753,0.3206636905670166,0.2914045751094818,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9031508564949036,0.4666819274425506,0.4437005221843719,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8656702041625977,0.4111549854278564,0.2893581390380859,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8587477803230286,0.4010567665100097,0.3823767602443695,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6810901761054993,0.1957959085702896,0.8972594141960144,284.88458251953125,284.95001220703125,301.0235900878906,297.2341613769531,298.04840087890625,297.1720886230469,284.88726806640625,1.0,0.5372728705406189,1.0,0.1500000059604644,0.7054944634437561,1.0,-2.7662720680236816,0.230146512389183,2.536125421524048,-0.3960710763931274,0.8275652527809143,0.8275652527809143,0.0,146.09779357910156,187.0,55855.37109375,0.0,1898.6126708984373,1.0,279.4580383300781,283.2646484375,300.2408447265625,303.9173278808594,293.1499938964844,293.1499938964844,279.75,41452.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706352472305298,1.0,0.0,0.0,3.5051326751708984,3.505156278610229,8.197892498174042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0751953125,0.0,1417.0653076171875,1895.4371337890625,0.0,2206.4814453125,0.8784298300743103,1.0,0.0,3.0,1.0,0.0
17757840,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8002384901046753,0.3206636905670166,0.2914045751094818,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9031508564949036,0.4666819274425506,0.4437005221843719,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8656702041625977,0.4111549854278564,0.2893581390380859,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8587477803230286,0.4010567665100097,0.3823767602443695,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6810901761054993,0.1957959085702896,0.8972594141960144,284.88458251953125,284.95001220703125,301.0235900878906,297.2341613769531,298.04840087890625,297.1720886230469,284.88726806640625,1.0,0.5372728705406189,1.0,0.1500000059604644,0.7054944634437561,1.0,-2.7662720680236816,0.230146512389183,2.536125421524048,-0.3960710763931274,0.8275652527809143,0.8275652527809143,0.0,146.09779357910156,187.0,55855.37109375,0.0,1898.6126708984373,1.0,279.4580383300781,283.2646484375,300.2408447265625,303.9173278808594,293.1499938964844,293.1499938964844,279.75,41452.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706352472305298,1.0,0.0,0.0,3.5051326751708984,3.505156278610229,8.197892498174042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0751953125,0.0,1417.0653076171875,1895.4371337890625,0.0,2206.4814453125,0.8784298300743103,1.0,0.0,3.0,1.0,0.0
17757900,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.789135217666626,0.320779800415039,0.2915953397750854,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8910919427871704,0.4676455855369568,0.4446978271007538,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8543784618377686,0.4116950333118438,0.2897950708866119,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8475647568702698,0.4013153612613678,0.3827473223209381,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.671366274356842,0.1957024335861206,0.8979067206382751,285.0141906738281,284.95001220703125,301.0501708984375,297.2458801269531,298.0563049316406,297.1742248535156,285.0177001953125,1.0,0.54306560754776,1.0,0.1500000059604644,0.7037206888198853,1.0,-2.769442558288574,0.2310995012521743,2.5383429527282715,-0.3959488570690155,0.9129981398582458,0.9129981398582458,0.0,154.5216064453125,187.0,55201.875,0.0,1943.375244140625,1.0,279.6981201171875,283.4045104980469,300.1969909667969,303.71197509765625,293.1499938964844,293.1499938964844,279.75,34922.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626244425773621,1.0,0.0,0.0,3.553197145462036,3.55322003364563,8.424262887274381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.525390625,0.0,1420.2652587890625,1895.4371337890625,0.0,2135.631103515625,0.8851847648620605,1.0,0.0,3.0,1.0,0.0
17757960,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7795615792274475,0.3210139572620392,0.292104423046112,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8806602358818054,0.4687422215938568,0.4460330307483673,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8448042273521423,0.4123840034008026,0.2904950380325317,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8380305767059326,0.4017015397548675,0.3834125101566314,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6630203723907471,0.1956928372383117,0.8992980718612671,285.0071105957031,284.95001220703125,301.0767822265625,297.257568359375,298.0652160644531,297.17779541015625,285.0058898925781,1.0,0.5490387678146362,1.0,0.1500000059604644,0.7019321322441101,1.0,-2.7749698162078857,0.2324065268039703,2.542563199996948,-0.3959518074989319,0.9294840693473816,0.9294840693473816,0.0,162.85824584960938,175.0,55413.13671875,0.0,1991.594970703125,1.0,279.7418518066406,283.39276123046875,300.2240905761719,303.78759765625,293.1499938964844,293.1499938964844,279.45001220703125,33457.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759785532951355,1.0,0.0,0.0,3.6288375854492174,3.62886095046997,8.786751664047188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.001953125,0.0,1490.8409423828125,1895.4371337890625,0.0,2110.69189453125,0.8986124396324158,1.0,0.0,3.0,1.0,0.0
17758020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7734852433204651,0.3204444348812103,0.2920278310775757,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8749310970306396,0.4699698090553283,0.4476245641708374,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8392796516418457,0.4127688109874725,0.2910923957824707,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8323143720626831,0.4016166031360626,0.3837525844573974,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6577386856079102,0.1952524781227111,0.8988197445869446,284.910400390625,284.95001220703125,301.1300048828125,297.2808837890625,298.0757141113281,297.17584228515625,284.91265869140625,1.0,0.5519428849220276,1.0,0.1500000059604644,0.6983550786972046,1.0,-2.7773549556732178,0.2337926030158996,2.543562412261963,-0.3950474262237549,0.8439719080924988,0.8439719080924988,0.0,168.21063232421875,163.0,56002.41015625,0.0,2020.79443359375,1.0,279.4579467773437,283.2831115722656,300.29595947265625,303.9708251953125,293.1499938964844,293.1499938964844,279.75,38975.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669358253479004,1.0,0.0,0.0,3.4978811740875244,3.4979043006896973,8.164007567756926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4248046875,0.0,1391.755615234375,1895.4371337890625,0.0,2173.67724609375,0.8743202090263367,1.0,0.0,3.0,1.0,0.0
17758080,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7734852433204651,0.3204444348812103,0.2920278310775757,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8749310970306396,0.4699698090553283,0.4476245641708374,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8392796516418457,0.4127688109874725,0.2910923957824707,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8323143720626831,0.4016166031360626,0.3837525844573974,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6577386856079102,0.1952524781227111,0.8988197445869446,284.910400390625,284.95001220703125,301.1300048828125,297.2808837890625,298.0757141113281,297.17584228515625,284.91265869140625,1.0,0.5519428849220276,1.0,0.1500000059604644,0.6983550786972046,1.0,-2.7773549556732178,0.2337926030158996,2.543562412261963,-0.3950474262237549,0.8439719080924988,0.8439719080924988,0.0,168.21063232421875,163.0,56002.41015625,0.0,2020.79443359375,1.0,279.4579467773437,283.2831115722656,300.29595947265625,303.9708251953125,293.1499938964844,293.1499938964844,279.75,38975.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669358253479004,1.0,0.0,0.0,3.4978811740875244,3.4979043006896973,8.164007567756926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4248046875,0.0,1391.755615234375,1895.4371337890625,0.0,2173.67724609375,0.8743202090263367,1.0,0.0,3.0,1.0,0.0
17758140,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7762846946716309,0.3207575678825378,0.2919799089431762,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8792094588279724,0.4720179736614227,0.4492182731628418,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8427224159240723,0.4140411019325256,0.2917151749134063,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8353139758110046,0.4022302329540252,0.3840233981609344,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6598545908927917,0.1952046751976013,0.8975416421890259,285.0112609863281,284.95001220703125,301.1832580566406,297.3041687011719,298.0923767089844,297.181396484375,285.0097961425781,1.0,0.5503556728363037,1.0,0.1500000059604644,0.6947780251502991,1.0,-2.778745651245117,0.2350754290819168,2.543670177459717,-0.3942358791828155,0.9410282969474792,0.9410282969474792,0.0,165.72291564941406,151.0,55559.05078125,0.0,2011.29736328125,1.0,279.7413635253906,283.39208984375,300.2811279296875,303.8568420410156,293.1499938964844,293.1499938964844,279.45001220703125,32898.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584872841835022,1.0,0.0,0.0,3.6389989852905273,3.6390223503112793,8.836029792291811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1943359375,0.0,1497.8275146484375,1895.4371337890625,0.0,2099.3173828125,0.9005531072616577,1.0,0.0,3.0,1.0,0.0
17758200,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7762846946716309,0.3207575678825378,0.2919799089431762,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8792094588279724,0.4720179736614227,0.4492182731628418,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8427224159240723,0.4140411019325256,0.2917151749134063,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8353139758110046,0.4022302329540252,0.3840233981609344,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6598545908927917,0.1952046751976013,0.8975416421890259,285.0112609863281,284.95001220703125,301.1832580566406,297.3041687011719,298.0923767089844,297.181396484375,285.0097961425781,1.0,0.5503556728363037,1.0,0.1500000059604644,0.6947780251502991,1.0,-2.778745651245117,0.2350754290819168,2.543670177459717,-0.3942358791828155,0.9410282969474792,0.9410282969474792,0.0,165.72291564941406,151.0,55559.05078125,0.0,2011.29736328125,1.0,279.7413635253906,283.39208984375,300.2811279296875,303.8568420410156,293.1499938964844,293.1499938964844,279.45001220703125,32898.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584872841835022,1.0,0.0,0.0,3.6389989852905273,3.6390223503112793,8.836029792291811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1943359375,0.0,1497.8275146484375,1895.4371337890625,0.0,2099.3173828125,0.9005531072616577,1.0,0.0,3.0,1.0,0.0
17758260,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7831292152404785,0.3202492594718933,0.2915117144584656,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8882429599761963,0.4732736349105835,0.4503733813762665,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850430428981781,0.4145310223102569,0.2920418083667755,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8424609303474426,0.4021639823913574,0.3839179575443268,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6655632853507996,0.1948793977499008,0.8953845500946045,284.903564453125,284.95001220703125,301.2365417480469,297.327392578125,298.10308837890625,297.1795654296875,284.9060363769531,1.0,0.5461246967315674,1.0,0.1500000059604644,0.6912225484848022,1.0,-2.777251720428467,0.2359630912542343,2.541288614273072,-0.3930295407772064,0.8463428616523743,0.8463428616523743,0.0,159.510986328125,139.0,56127.6484375,0.0,1979.5174560546875,1.0,279.4577941894531,283.2735595703125,300.345703125,304.0316772460937,293.1499938964844,293.1499938964844,279.75,38973.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662188410758972,1.0,0.0,0.0,3.51389741897583,3.513920545578003,8.238941973104374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1171875,0.0,1408.37109375,1895.4371337890625,0.0,2167.336181640625,0.8777639865875244,1.0,0.0,3.0,1.0,0.0
17758320,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7831292152404785,0.3202492594718933,0.2915117144584656,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8882429599761963,0.4732736349105835,0.4503733813762665,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850430428981781,0.4145310223102569,0.2920418083667755,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8424609303474426,0.4021639823913574,0.3839179575443268,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6655632853507996,0.1948793977499008,0.8953845500946045,284.903564453125,284.95001220703125,301.2365417480469,297.327392578125,298.10308837890625,297.1795654296875,284.9060363769531,1.0,0.5461246967315674,1.0,0.1500000059604644,0.6912225484848022,1.0,-2.777251720428467,0.2359630912542343,2.541288614273072,-0.3930295407772064,0.8463428616523743,0.8463428616523743,0.0,159.510986328125,139.0,56127.6484375,0.0,1979.5174560546875,1.0,279.4577941894531,283.2735595703125,300.345703125,304.0316772460937,293.1499938964844,293.1499938964844,279.75,38973.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662188410758972,1.0,0.0,0.0,3.51389741897583,3.513920545578003,8.238941973104374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1171875,0.0,1408.37109375,1895.4371337890625,0.0,2167.336181640625,0.8777639865875244,1.0,0.0,3.0,1.0,0.0
17758380,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7945077419281006,0.3206824064254761,0.2913157939910888,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9023491144180298,0.4754190146923065,0.4517862796783447,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8629271984100342,0.41597980260849,0.2925852835178375,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8541475534439087,0.4028525650501251,0.3839901387691498,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6751165986061096,0.1949697136878967,0.8934948444366455,285.0080261230469,284.95001220703125,301.28985595703125,297.3505249023437,298.1204528808594,297.1859130859375,285.0066223144531,1.0,0.5403833985328674,1.0,0.1500000059604644,0.6876670718193054,1.0,-2.7771763801574707,0.2370974868535995,2.54007887840271,-0.3920565843582153,0.9426749348640442,0.9426749348640442,0.0,150.53326416015625,127.0,55646.11328125,0.0,1936.93603515625,1.0,279.7414855957031,283.3865051269531,300.3274841308594,303.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,32992.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576959729194641,1.0,0.0,0.0,3.6502389907836914,3.6502625942230233,8.890698950381193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.0615234375,0.0,1510.930419921875,1895.4371337890625,0.0,2092.394775390625,0.9031463861465454,1.0,0.0,3.0,1.0,0.0
17758440,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7945077419281006,0.3206824064254761,0.2913157939910888,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9023491144180298,0.4754190146923065,0.4517862796783447,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8629271984100342,0.41597980260849,0.2925852835178375,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8541475534439087,0.4028525650501251,0.3839901387691498,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6751165986061096,0.1949697136878967,0.8934948444366455,285.0080261230469,284.95001220703125,301.28985595703125,297.3505249023437,298.1204528808594,297.1859130859375,285.0066223144531,1.0,0.5403833985328674,1.0,0.1500000059604644,0.6876670718193054,1.0,-2.7771763801574707,0.2370974868535995,2.54007887840271,-0.3920565843582153,0.9426749348640442,0.9426749348640442,0.0,150.53326416015625,127.0,55646.11328125,0.0,1936.93603515625,1.0,279.7414855957031,283.3865051269531,300.3274841308594,303.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,32992.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576959729194641,1.0,0.0,0.0,3.6502389907836914,3.6502625942230233,8.890698950381193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.0615234375,0.0,1510.930419921875,1895.4371337890625,0.0,2092.394775390625,0.9031463861465454,1.0,0.0,3.0,1.0,0.0
17758500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8014416098594666,0.3205668330192566,0.2912389934062958,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9111958146095276,0.4761734008789062,0.4525122940540313,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8706343173980713,0.4163978397846222,0.2928909957408905,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8613938093185425,0.4029373526573181,0.3840572834014892,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6810619831085205,0.194915160536766,0.8927235007286072,284.87237548828125,284.95001220703125,301.3165283203125,297.3620910644531,298.1267395019531,297.1862487792969,284.8677673339844,1.0,0.5372065901756287,1.0,0.1500000059604644,0.6858893036842346,1.0,-2.777482271194458,0.2377273738384246,2.539754867553711,-0.3914899528026581,0.8505483865737915,0.8505483865737915,0.0,145.53233337402344,127.0,56490.54296875,0.0,1913.757080078125,1.0,279.49755859375,283.2337951660156,300.3942565917969,304.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,37477.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639286518096924,1.0,0.0,0.0,3.620086431503296,3.620110273361206,8.744422643758298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.921875,0.0,1511.1036376953125,1895.4371337890625,0.0,2147.118896484375,0.8972181081771851,1.0,0.0,3.0,1.0,0.0
17758560,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8082250952720642,0.3203020095825195,0.290823370218277,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.920633852481842,0.4767846763134002,0.4528972506523132,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8784214854240417,0.4166649580001831,0.2929379940032959,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8687567710876465,0.4028785824775696,0.3838228583335876,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6870409250259399,0.1947813481092453,0.8912619352340698,284.9016418457031,284.95001220703125,301.3432006835937,297.3736267089844,298.1317443847656,297.1847839355469,284.9041442871094,1.0,0.5337585806846619,1.0,0.1500000059604644,0.6841052770614624,1.0,-2.775465250015259,0.2380263805389404,2.5374388694763184,-0.3907667994499206,0.8471294045448303,0.8471294045448303,0.0,140.58779907226562,115.0,56206.00390625,0.0,1887.2088623046875,1.0,279.4580078125,283.2693786621094,300.3912048339844,304.0828857421875,293.1499938964844,293.1499938964844,279.75,39035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652537822723389,1.0,0.0,0.0,3.5228734016418457,3.5228967666625977,8.281087957584532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.224609375,0.0,1418.19873046875,1895.4371337890625,0.0,2158.809814453125,0.8797493577003479,1.0,0.0,3.0,1.0,0.0
17758620,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.821331262588501,0.320728987455368,0.2906100749969482,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9398443102836608,0.4785797894001007,0.45396688580513,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8942893743515015,0.4179645180702209,0.2933690249919891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8838457465171814,0.4034869074821472,0.3838124871253967,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6991580724716187,0.194935142993927,0.889698326587677,285.0168151855469,284.95001220703125,301.3858947753906,297.3920593261719,298.1460266113281,297.1902770996094,285.01483154296875,1.0,0.5280552506446838,1.0,0.1500000059604644,0.6812508702278137,1.0,-2.775113821029663,0.2389518022537231,2.536162137985229,-0.3899248242378235,0.941830277442932,0.941830277442932,0.0,131.80438232421875,115.0,55662.47265625,0.0,1845.142822265625,1.0,279.73260498046875,283.391845703125,300.3599853515625,303.9312744140625,293.1499938964844,293.1499938964844,279.75,32860.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569303512573242,1.0,0.0,0.0,3.636625289916992,3.636648654937744,8.824505925986159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4892578125,0.0,1494.9332275390625,1895.4371337890625,0.0,2085.70263671875,0.9000645279884338,1.0,0.0,3.0,1.0,0.0
17758680,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8250950574874878,0.3208440840244293,0.2906498312950134,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9453280568122864,0.4790371656417846,0.4543280601501465,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8989624381065369,0.4183074235916137,0.2935543060302734,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.888316810131073,0.4036535918712616,0.3838943243026733,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7027174234390259,0.1949902772903442,0.8895272016525269,285.00830078125,284.95001220703125,301.3965759277344,297.39666748046875,298.149658203125,297.1918029785156,285.0069580078125,1.0,0.5266273617744446,1.0,0.1500000059604644,0.680537223815918,1.0,-2.775711297988892,0.2392882853746414,2.5364229679107666,-0.3897377550601959,0.9445173740386964,0.9445173740386964,0.0,129.48123168945312,103.0,55723.58984375,0.0,1835.0826416015625,1.0,279.7415466308594,283.3843688964844,300.3734436035156,303.961181640625,293.1499938964844,293.1499938964844,279.45001220703125,33016.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566974759101868,1.0,0.0,0.0,3.657496690750122,3.657520294189453,8.926087957661366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.169921875,0.0,1519.1597900390625,1895.4371337890625,0.0,2083.668701171875,0.9048044085502625,1.0,0.0,3.0,1.0,0.0
17758740,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8443379402160645,0.3205476105213165,0.2901941537857055,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9714635610580444,0.4804837107658386,0.4554748237133026,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9247837662696838,0.4191654324531555,0.2939968705177307,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9118880033493042,0.4037476778030395,0.3837490379810333,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7202017307281494,0.1948994398117065,0.8875300884246826,284.9015197753906,284.95001220703125,301.45001220703125,297.419677734375,298.1611328125,297.19091796875,284.9041442871094,1.0,0.5191811323165894,1.0,0.1500000059604644,0.6769692301750183,1.0,-2.774505138397217,0.2403711825609207,2.5341339111328125,-0.3884017765522003,0.8487485647201538,0.8487485647201538,0.0,118.33415222167967,91.0,56298.0,0.0,1780.5343017578125,1.0,279.4576416015625,283.2667541503906,300.4374084472656,304.1348571777344,293.1499938964844,293.1499938964844,279.75,39046.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642893195152283,1.0,0.0,0.0,3.530505895614624,3.530529499053955,8.317009587699431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.779296875,0.0,1426.2913818359375,1895.4371337890625,0.0,2150.298583984375,0.881492018699646,1.0,0.0,3.0,1.0,0.0
17758800,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8443379402160645,0.3205476105213165,0.2901941537857055,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9714635610580444,0.4804837107658386,0.4554748237133026,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9247837662696838,0.4191654324531555,0.2939968705177307,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9118880033493042,0.4037476778030395,0.3837490379810333,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7202017307281494,0.1948994398117065,0.8875300884246826,284.9015197753906,284.95001220703125,301.45001220703125,297.419677734375,298.1611328125,297.19091796875,284.9041442871094,1.0,0.5191811323165894,1.0,0.1500000059604644,0.6769692301750183,1.0,-2.774505138397217,0.2403711825609207,2.5341339111328125,-0.3884017765522003,0.8487485647201538,0.8487485647201538,0.0,118.33415222167967,91.0,56298.0,0.0,1780.5343017578125,1.0,279.4576416015625,283.2667541503906,300.4374084472656,304.1348571777344,293.1499938964844,293.1499938964844,279.75,39046.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642893195152283,1.0,0.0,0.0,3.530505895614624,3.530529499053955,8.317009587699431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.779296875,0.0,1426.2913818359375,1895.4371337890625,0.0,2150.298583984375,0.881492018699646,1.0,0.0,3.0,1.0,0.0
17758860,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.882625937461853,0.3252883553504944,0.2928670644760132,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4873857200145721,0.4462875723838806,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9714691042900084,0.425173282623291,0.2969141900539398,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9590415954589844,0.4089092910289764,0.3869118988513946,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7525986433029175,0.1998813450336456,0.901695966720581,285.034423828125,284.95001220703125,301.50390625,297.4396057128906,298.2117919921875,297.2401428222656,285.0323486328125,1.0,0.5128996968269348,1.0,0.1500000059604644,0.6734150648117065,1.0,-2.7978382110595703,0.2451741099357605,2.552664279937744,-0.388878732919693,0.9715589284896852,0.9715589284896852,0.0,104.06908416748048,109.0,56348.7734375,0.0,1744.1004638671875,1.0,279.7424621582031,283.3959655761719,300.42144775390625,304.0384216308594,293.1499938964844,293.1499938964844,279.45001220703125,32144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566028833389282,1.0,0.0,0.0,3.689378261566162,3.689401865005493,9.082379506253346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.251953125,0.0,1548.2635498046875,1895.4371337890625,0.0,2082.8427734375,0.9113079905509948,1.0,0.0,3.0,1.0,0.0
17758920,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.882625937461853,0.3252883553504944,0.2928670644760132,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.4873857200145721,0.4462875723838806,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9714691042900084,0.425173282623291,0.2969141900539398,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9590415954589844,0.4089092910289764,0.3869118988513946,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7525986433029175,0.1998813450336456,0.901695966720581,285.034423828125,284.95001220703125,301.50390625,297.4396057128906,298.2117919921875,297.2401428222656,285.0323486328125,1.0,0.5128996968269348,1.0,0.1500000059604644,0.6734150648117065,1.0,-2.7978382110595703,0.2451741099357605,2.552664279937744,-0.388878732919693,0.9715589284896852,0.9715589284896852,0.0,104.06908416748048,109.0,56348.7734375,0.0,1744.1004638671875,1.0,279.7424621582031,283.3959655761719,300.42144775390625,304.0384216308594,293.1499938964844,293.1499938964844,279.45001220703125,32144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566028833389282,1.0,0.0,0.0,3.689378261566162,3.689401865005493,9.082379506253346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.251953125,0.0,1548.2635498046875,1895.4371337890625,0.0,2082.8427734375,0.9113079905509948,1.0,0.0,3.0,1.0,0.0
17758980,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8873369693756104,0.3269179165363312,0.2949282228946686,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.4946129024028778,0.4424833059310913,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9767208099365234,0.4282019436359405,0.2994779646396637,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9643355011940002,0.411346435546875,0.3897785544395447,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7588230967521667,0.2028213590383529,0.91693377494812,284.9140930175781,284.95001220703125,301.5586853027344,297.45367431640625,298.2494201660156,297.2722473144531,284.91680908203125,1.0,0.5157313346862793,1.0,0.1500000059604644,0.6698609590530396,1.0,-2.8137192726135254,0.2489466071128845,2.564772844314575,-0.3891163766384125,0.8774328231811523,0.8774328231811523,0.0,103.7256088256836,127.0,57492.01171875,0.0,1771.09228515625,1.0,279.4578552246094,283.25701904296875,300.4839172363281,304.2479248046875,293.1499938964844,293.1499938964844,279.75,37682.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668614387512207,1.0,0.0,0.0,3.6152358055114746,3.615259885787964,8.721005997358589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9013671875,0.0,1507.3031005859375,1895.4371337890625,0.0,2173.01904296875,0.8991957306861877,1.0,0.0,3.0,1.0,0.0
17759040,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8873369693756104,0.3269179165363312,0.2949282228946686,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.4946129024028778,0.4424833059310913,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9767208099365234,0.4282019436359405,0.2994779646396637,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9643355011940002,0.411346435546875,0.3897785544395447,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7588230967521667,0.2028213590383529,0.91693377494812,284.9140930175781,284.95001220703125,301.5586853027344,297.45367431640625,298.2494201660156,297.2722473144531,284.91680908203125,1.0,0.5157313346862793,1.0,0.1500000059604644,0.6698609590530396,1.0,-2.8137192726135254,0.2489466071128845,2.564772844314575,-0.3891163766384125,0.8774328231811523,0.8774328231811523,0.0,103.7256088256836,127.0,57492.01171875,0.0,1771.09228515625,1.0,279.4578552246094,283.25701904296875,300.4839172363281,304.2479248046875,293.1499938964844,293.1499938964844,279.75,37682.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668614387512207,1.0,0.0,0.0,3.6152358055114746,3.615259885787964,8.721005997358589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9013671875,0.0,1507.3031005859375,1895.4371337890625,0.0,2173.01904296875,0.8991957306861877,1.0,0.0,3.0,1.0,0.0
17759100,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8839678764343262,0.3277617394924164,0.2955882549285888,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.4975442588329315,0.44843390583992,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9736713767051696,0.4297444820404053,0.3004713356494903,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9607920050621032,0.4124931097030639,0.3908075988292694,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7570627927780151,0.2040358483791351,0.9226933121681212,285.04815673828125,284.95001220703125,301.5863952636719,297.4586181640625,298.264892578125,297.283935546875,285.05340576171875,1.0,0.5195852518081665,1.0,0.1500000059604644,0.6680838465690613,1.0,-2.831006050109864,0.2522836625576019,2.5787222385406494,-0.3897974491119385,0.97606360912323,0.97606360912323,0.0,105.7729721069336,127.0,57097.2109375,0.0,1807.7314453125,1.0,279.7017517089844,283.3986511230469,300.4383544921875,304.06512451171875,293.1499938964844,293.1499938964844,279.75,33112.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620463967323303,1.0,0.0,0.0,3.68295955657959,3.6829833984375,9.050805260812922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.87890625,0.0,1548.3516845703125,1895.4371337890625,0.0,2130.5458984375,0.9124712944030762,1.0,0.0,3.0,1.0,0.0
17759160,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8786708116531372,0.3286910951137543,0.2965110540390014,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4996961653232574,0.4578398764133453,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9684323072433472,0.4314031898975372,0.3016823828220367,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.954825520515442,0.4136967062950134,0.3920391201972961,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7535052299499512,0.2051807940006256,0.9284911155700684,285.0544738769531,284.95001220703125,301.6142883300781,297.4622802734375,298.277099609375,297.29150390625,285.0541076660156,1.0,0.5247538685798645,1.0,0.1500000059604644,0.6664320826530457,1.0,-2.853315114974976,0.256375253200531,2.5969398021698,-0.3908167779445648,1.0,1.0,0.0,108.8743133544922,145.0,57654.890625,0.0,1857.8489990234373,1.0,279.74298095703125,283.3926696777344,300.45635986328125,304.15673828125,293.1499938964844,293.1499938964844,279.45001220703125,32119.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761928379535675,1.0,0.0,0.0,3.776625394821167,3.7766499519348153,9.51702247675712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.35546875,0.0,1648.620849609375,1895.4371337890625,0.0,2129.508056640625,0.9309162497520448,1.0,0.0,3.0,1.0,0.0
17759220,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.856487512588501,0.3291503190994262,0.2976656854152679,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9886795282363892,0.5002238750457764,0.4742501378059387,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9432124495506288,0.4333488941192627,0.3036064207553863,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9278032183647156,0.414857804775238,0.3938789963722229,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7368839383125305,0.2065284699201584,0.93774676322937,284.9143981933594,284.95001220703125,301.67059326171875,297.4657592773437,298.2809143066406,297.2801208496094,284.9156188964844,1.0,0.5372856259346008,1.0,0.1500000059604644,0.6631284952163696,1.0,-2.892407178878784,0.2638110220432281,2.628596305847168,-0.3922681808471679,0.919342279434204,0.919342279434204,0.0,120.11920928955078,163.0,59360.71875,0.0,1974.498291015625,1.0,279.4569396972656,283.22296142578125,300.5081787109375,304.3934631347656,293.1499938964844,293.1499938964844,279.1499938964844,36543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743716835975647,1.0,0.0,0.0,3.7658417224884033,3.765866994857788,9.462751222599764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.330078125,0.0,1670.10107421875,1895.4371337890625,0.0,2239.7568359375,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
17759280,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.856487512588501,0.3291503190994262,0.2976656854152679,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9886795282363892,0.5002238750457764,0.4742501378059387,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9432124495506288,0.4333488941192627,0.3036064207553863,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9278032183647156,0.414857804775238,0.3938789963722229,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7368839383125305,0.2065284699201584,0.93774676322937,284.9143981933594,284.95001220703125,301.67059326171875,297.4657592773437,298.2809143066406,297.2801208496094,284.9156188964844,1.0,0.5372856259346008,1.0,0.1500000059604644,0.6631284952163696,1.0,-2.892407178878784,0.2638110220432281,2.628596305847168,-0.3922681808471679,0.919342279434204,0.919342279434204,0.0,120.11920928955078,163.0,59360.71875,0.0,1974.498291015625,1.0,279.4569396972656,283.22296142578125,300.5081787109375,304.3934631347656,293.1499938964844,293.1499938964844,279.1499938964844,36543.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743716835975647,1.0,0.0,0.0,3.7658417224884033,3.765866994857788,9.462751222599764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.330078125,0.0,1670.10107421875,1895.4371337890625,0.0,2239.7568359375,0.9314504861831664,1.0,0.0,3.0,1.0,0.0
17759340,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8261376023292542,0.3290117979049682,0.298187643289566,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.953539252281189,0.50091153383255,0.4752190411090851,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9041913151741028,0.4346950054168701,0.3050391376018524,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8904863595962524,0.415349006652832,0.3950544595718384,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7120762467384338,0.2071192562580108,0.9440915584564208,284.88848876953125,284.95001220703125,301.7275695800781,297.4645690917969,298.2831420898437,297.26690673828125,284.89080810546875,1.0,0.5495942234992981,1.0,0.1500000059604644,0.6598248481750488,1.0,-2.902663230895996,0.2668583393096924,2.635804891586304,-0.3910834789276123,0.8422847390174866,0.8422847390174866,0.0,137.66639709472656,181.0,59746.078125,0.0,2079.8955078125,1.0,279.1582336425781,283.17657470703125,300.4867858886719,304.4182434082031,293.1499938964844,293.1499938964844,279.45001220703125,40345.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815685272216797,1.0,0.0,0.0,3.5518741607666016,3.551898002624512,8.417990784437279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.46875,0.0,1458.35302734375,1895.4371337890625,0.0,2304.234619140625,0.8876665234565735,1.0,0.0,3.0,1.0,0.0
