time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759400,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8261376023292542,0.3290117979049682,0.298187643289566,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.953539252281189,0.50091153383255,0.4752190411090851,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9041913151741028,0.4346950054168701,0.3050391376018524,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8904863595962524,0.415349006652832,0.3950544595718384,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7120762467384338,0.2071192562580108,0.9440915584564208,284.88848876953125,284.95001220703125,301.7275695800781,297.4645690917969,298.2831420898437,297.26690673828125,284.89080810546875,1.0,0.5495942234992981,1.0,0.1500000059604644,0.6598248481750488,1.0,-2.902663230895996,0.2668583393096924,2.635804891586304,-0.3910834789276123,0.8422847390174866,0.8422847390174866,0.0,137.66639709472656,181.0,59746.078125,0.0,2079.8955078125,1.0,279.1582336425781,283.17657470703125,300.4867858886719,304.4182434082031,293.1499938964844,293.1499938964844,279.45001220703125,40345.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815685272216797,1.0,0.0,0.0,3.5518741607666016,3.551898002624512,8.417990784437279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.46875,0.0,1458.35302734375,1895.4371337890625,0.0,2304.234619140625,0.8876665234565735,1.0,0.0,3.0,1.0,0.0
17759460,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8036635518074036,0.3300393223762512,0.299500823020935,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9234228134155272,0.5035380125045776,0.4779639840126037,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8788096904754639,0.437344342470169,0.3071505129337311,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8650954961776733,0.41682168841362,0.3968706130981445,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6916365623474121,0.2080551087856292,0.9509133696556092,285.01055908203125,284.95001220703125,301.7850952148437,297.458984375,298.2980651855469,297.26885986328125,285.0101623535156,1.0,0.5624117851257324,1.0,0.1500000059604644,0.6566764116287231,1.0,-2.9204533100128174,0.2710976302623749,2.64935564994812,-0.3910466730594635,0.946538269519806,0.946538269519806,0.0,154.6864471435547,199.0,59393.55859375,0.0,2194.84423828125,1.0,279.44171142578125,283.303955078125,300.4411926269531,304.2658996582031,293.1499938964844,293.1499938964844,279.1499938964844,33340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739483118057251,1.0,0.0,0.0,3.676128625869751,3.676152229309082,9.01726139090897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.85546875,0.0,1542.3941650390625,1895.4371337890625,0.0,2235.9794921875,0.9093815684318542,1.0,0.0,3.0,1.0,0.0
17759520,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8036635518074036,0.3300393223762512,0.299500823020935,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9234228134155272,0.5035380125045776,0.4779639840126037,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8788096904754639,0.437344342470169,0.3071505129337311,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8650954961776733,0.41682168841362,0.3968706130981445,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6916365623474121,0.2080551087856292,0.9509133696556092,285.01055908203125,284.95001220703125,301.7850952148437,297.458984375,298.2980651855469,297.26885986328125,285.0101623535156,1.0,0.5624117851257324,1.0,0.1500000059604644,0.6566764116287231,1.0,-2.9204533100128174,0.2710976302623749,2.64935564994812,-0.3910466730594635,0.946538269519806,0.946538269519806,0.0,154.6864471435547,199.0,59393.55859375,0.0,2194.84423828125,1.0,279.44171142578125,283.303955078125,300.4411926269531,304.2658996582031,293.1499938964844,293.1499938964844,279.1499938964844,33340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739483118057251,1.0,0.0,0.0,3.676128625869751,3.676152229309082,9.01726139090897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.85546875,0.0,1542.3941650390625,1895.4371337890625,0.0,2235.9794921875,0.9093815684318542,1.0,0.0,3.0,1.0,0.0
17759580,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7824925184249878,0.3300447762012481,0.300422340631485,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8982359170913696,0.5054357051849365,0.4806574881076813,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8571268916130066,0.4390821158885956,0.3090567886829376,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.843682587146759,0.4174754619598388,0.3984127342700958,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6735174059867859,0.2084960043430328,0.9568663835525512,284.91265869140625,284.95001220703125,301.8431701660156,297.4494934082031,298.3069152832031,297.263427734375,284.9148254394531,1.0,0.5752893686294556,1.0,0.1500000059604644,0.6535279750823975,1.0,-2.9361066818237305,0.2750669717788696,2.661039590835572,-0.390557050704956,0.8625084757804871,0.8625084757804871,0.0,172.74151611328125,202.0,60235.71484375,0.0,2312.530029296875,1.0,279.157470703125,283.1853942871094,300.4736633300781,304.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,38388.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826181054115295,1.0,0.0,0.0,3.5730037689208984,3.573027372360229,8.518442768945533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7841796875,0.0,1466.6788330078125,1895.4371337890625,0.0,2313.678466796875,0.8904021382331848,1.0,0.0,3.0,1.0,0.0
17759640,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7824925184249878,0.3300447762012481,0.300422340631485,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8982359170913696,0.5054357051849365,0.4806574881076813,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8571268916130066,0.4390821158885956,0.3090567886829376,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.843682587146759,0.4174754619598388,0.3984127342700958,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6735174059867859,0.2084960043430328,0.9568663835525512,284.91265869140625,284.95001220703125,301.8431701660156,297.4494934082031,298.3069152832031,297.263427734375,284.9148254394531,1.0,0.5752893686294556,1.0,0.1500000059604644,0.6535279750823975,1.0,-2.9361066818237305,0.2750669717788696,2.661039590835572,-0.390557050704956,0.8625084757804871,0.8625084757804871,0.0,172.74151611328125,202.0,60235.71484375,0.0,2312.530029296875,1.0,279.157470703125,283.1853942871094,300.4736633300781,304.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,38388.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826181054115295,1.0,0.0,0.0,3.5730037689208984,3.573027372360229,8.518442768945533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7841796875,0.0,1466.6788330078125,1895.4371337890625,0.0,2313.678466796875,0.8904021382331848,1.0,0.0,3.0,1.0,0.0
17759700,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7756995558738708,0.3303614258766174,0.3007402718067169,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8908401131629944,0.5067381262779236,0.4819067418575287,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8504988551139832,0.4403013288974762,0.3099168539047241,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8370193839073181,0.4180395007133484,0.3990184068679809,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6677724719047546,0.208801656961441,0.9590325355529784,285.032470703125,284.95001220703125,301.8723449707031,297.443359375,298.3138427734375,297.2637023925781,285.0355224609375,1.0,0.5797591805458069,1.0,0.1500000059604644,0.6519537568092346,1.0,-2.9423537254333496,0.2768282890319824,2.665525436401367,-0.3902144432067871,0.9493619203567504,0.9493619203567504,0.0,179.37841796875,202.0,59613.63671875,0.0,2356.995361328125,1.0,279.4005126953125,283.315673828125,300.4188537597656,304.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,33631.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774755358695984,1.0,0.0,0.0,3.6332907676696777,3.6333141326904297,8.808330562715128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.275390625,0.0,1497.014404296875,1895.4371337890625,0.0,2267.504638671875,0.9016886353492736,1.0,0.0,3.0,1.0,0.0
17759760,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7713162302970886,0.3308156430721283,0.3013070523738861,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.886125922203064,0.5081942677497864,0.4834336042404175,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8463664650917053,0.4416868090629577,0.3109950125217438,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8326913118362427,0.4187374114990234,0.399836391210556,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6640629172325134,0.2091893404722213,0.9615572094917296,285.0204467773437,284.95001220703125,301.9016418457031,297.4364013671875,298.32208251953125,297.2658386230469,285.0186462402344,1.0,0.5836121439933777,1.0,0.1500000059604644,0.6503576040267944,1.0,-2.950183153152466,0.2788686156272888,2.671314716339112,-0.3899086713790893,0.9679522514343262,0.9679522514343262,0.0,184.3621826171875,190.0,59895.12890625,0.0,2396.1943359375,1.0,279.44256591796875,283.2981872558594,300.4249572753906,304.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,32702.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767537236213684,1.0,0.0,0.0,3.715288400650024,3.7153124809265137,9.21039713830396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.2568359375,0.0,1581.9151611328125,1895.4371337890625,0.0,2261.04345703125,0.917510151863098,1.0,0.0,3.0,1.0,0.0
17759820,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7698150277137756,0.3306666314601898,0.3015083372592926,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8853370547294617,0.5098066926002502,0.4853009283542633,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8457333445549011,0.4431524276733398,0.3122772574424743,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.831477165222168,0.4191509485244751,0.4005449116230011,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6630863547325134,0.2094470411539077,0.9636783599853516,284.8935546875,284.95001220703125,301.95343017578125,297.4222717285156,298.32928466796875,297.2606201171875,284.89703369140625,1.0,0.5852296352386475,1.0,0.1500000059604644,0.6475483775138855,1.0,-2.957625150680542,0.281484305858612,2.676140785217285,-0.3886772394180298,0.8675140142440796,0.8675140142440796,0.0,186.3265075683593,190.0,60666.58984375,0.0,2419.6669921875,1.0,279.1611022949219,283.1572265625,300.4550476074219,304.44952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785902202129364,1.0,0.0,0.0,3.6253502368927,3.625374555587769,8.769871442382282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.966796875,0.0,1526.3681640625,1895.4371337890625,0.0,2343.291015625,0.9018134474754332,1.0,0.0,3.0,1.0,0.0
17759880,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7699347138404846,0.3306575417518616,0.3014669120311737,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8856311440467834,0.5100340247154236,0.4854810535907745,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8459987640380859,0.4433625042438507,0.3123970031738281,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8316501379013062,0.4192084074020386,0.4005724489688873,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6632407903671265,0.2094788253307342,0.9637496471405028,284.9020080566406,284.95001220703125,301.96051025390625,297.420166015625,298.3303527832031,297.25994873046875,284.9042663574219,1.0,0.5851733088493347,1.0,0.1500000059604644,0.6471652984619141,1.0,-2.958054542541504,0.2817510068416595,2.6763036251068115,-0.3884859979152679,0.8689786791801453,0.8689786791801453,0.0,186.18882751464844,178.0,60656.32421875,0.0,2419.763916015625,1.0,279.1571350097656,283.163330078125,300.4471740722656,304.4322509765625,293.1499938964844,293.1499938964844,279.45001220703125,38462.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860434055328369,1.0,0.0,0.0,3.616935014724731,3.6169590950012207,8.72920566052926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1064453125,0.0,1514.951171875,1895.4371337890625,0.0,2344.566650390625,0.9000238180160522,1.0,0.0,3.0,1.0,0.0
17759940,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7752532958984375,0.3314898908138275,0.3017526268959045,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8929019570350647,0.5128301382064819,0.4876240491867065,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.852622389793396,0.4460571706295013,0.3139004409313202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.837194561958313,0.4204639494419098,0.4013097882270813,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6681115627288818,0.2101847976446151,0.9652977585792542,285.0138244628906,284.95001220703125,302.0196533203125,297.401123046875,298.3466186523437,297.2637939453125,285.011962890625,1.0,0.5832192897796631,1.0,0.1500000059604644,0.6439729332923889,1.0,-2.965522050857544,0.284634530544281,2.680887460708618,-0.3871869146823883,0.9718940854072572,0.9718940854072572,0.0,181.54702758789065,166.0,60138.4140625,0.0,2410.005126953125,1.0,279.44305419921875,283.28253173828125,300.38848876953125,304.2676696777344,293.1499938964844,293.1499938964844,279.1499938964844,33002.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798715233802795,1.0,0.0,0.0,3.7459347248077393,3.7459592819213854,9.362971695736632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.517578125,0.0,1619.524169921875,1895.4371337890625,0.0,2288.987060546875,0.9245197176933287,1.0,0.0,3.0,1.0,0.0
17760000,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7752532958984375,0.3314898908138275,0.3017526268959045,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8929019570350647,0.5128301382064819,0.4876240491867065,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.852622389793396,0.4460571706295013,0.3139004409313202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.837194561958313,0.4204639494419098,0.4013097882270813,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6681115627288818,0.2101847976446151,0.9652977585792542,285.0138244628906,284.95001220703125,302.0196533203125,297.401123046875,298.3466186523437,297.2637939453125,285.011962890625,1.0,0.5832192897796631,1.0,0.1500000059604644,0.6439729332923889,1.0,-2.965522050857544,0.284634530544281,2.680887460708618,-0.3871869146823883,0.9718940854072572,0.9718940854072572,0.0,181.54702758789065,166.0,60138.4140625,0.0,2410.005126953125,1.0,279.44305419921875,283.28253173828125,300.38848876953125,304.2676696777344,293.1499938964844,293.1499938964844,279.1499938964844,33002.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798715233802795,1.0,0.0,0.0,3.7459347248077393,3.7459592819213854,9.362971695736632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.517578125,0.0,1619.524169921875,1895.4371337890625,0.0,2288.987060546875,0.9245197176933287,1.0,0.0,3.0,1.0,0.0
17760060,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7837514281272888,0.3314781188964844,0.3016883432865143,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9039725661277772,0.5147623419761658,0.4893871247768402,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.862795889377594,0.4479159712791443,0.3151471316814422,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8460583090782166,0.4210193753242492,0.4017476439476013,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6759371757507324,0.2105757296085357,0.9661495089530944,284.897705078125,284.95001220703125,302.0790100097656,297.3797607421875,298.3563842773437,297.2595520019531,284.90008544921875,1.0,0.5792754888534546,1.0,0.1500000059604644,0.6407803893089294,1.0,-2.970621109008789,0.2871929109096527,2.6834282875061035,-0.3855260610580444,0.870516300201416,0.870516300201416,0.0,173.99107360839844,154.0,60820.1015625,0.0,2381.09765625,1.0,279.1569519042969,283.15106201171875,300.40460205078125,304.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886850833892822,1.0,0.0,0.0,3.637361764907837,3.637386083602905,8.828080808598315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4814453125,0.0,1539.433349609375,1895.4371337890625,0.0,2368.45751953125,0.9047632813453674,1.0,0.0,3.0,1.0,0.0
17760120,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7837514281272888,0.3314781188964844,0.3016883432865143,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9039725661277772,0.5147623419761658,0.4893871247768402,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.862795889377594,0.4479159712791443,0.3151471316814422,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8460583090782166,0.4210193753242492,0.4017476439476013,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6759371757507324,0.2105757296085357,0.9661495089530944,284.897705078125,284.95001220703125,302.0790100097656,297.3797607421875,298.3563842773437,297.2595520019531,284.90008544921875,1.0,0.5792754888534546,1.0,0.1500000059604644,0.6407803893089294,1.0,-2.970621109008789,0.2871929109096527,2.6834282875061035,-0.3855260610580444,0.870516300201416,0.870516300201416,0.0,173.99107360839844,154.0,60820.1015625,0.0,2381.09765625,1.0,279.1569519042969,283.15106201171875,300.40460205078125,304.40185546875,293.1499938964844,293.1499938964844,279.45001220703125,38719.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886850833892822,1.0,0.0,0.0,3.637361764907837,3.637386083602905,8.828080808598315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4814453125,0.0,1539.433349609375,1895.4371337890625,0.0,2368.45751953125,0.9047632813453674,1.0,0.0,3.0,1.0,0.0
17760180,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7962251305580139,0.3324519395828247,0.3019104599952698,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9207868576049804,0.5176647305488586,0.4914245009422302,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8774117231369019,0.4508248567581177,0.3166467249393463,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8590035438537598,0.4223775565624237,0.4023756384849548,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6871858239173889,0.2113955020904541,0.967237651348114,285.0133972167969,284.95001220703125,302.13848876953125,297.3564147949219,298.374267578125,297.2653503417969,285.0116577148437,1.0,0.5742225050926208,1.0,0.1500000059604644,0.6375877857208252,1.0,-2.9771950244903564,0.2900563776493072,2.687138557434082,-0.3840644657611847,0.9746530652046204,0.9746530652046204,0.0,164.14312744140625,142.0,60254.078125,0.0,2343.12744140625,1.0,279.44317626953125,283.2744445800781,300.3424072265625,304.2297058105469,293.1499938964844,293.1499938964844,279.1499938964844,33134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822303175926208,1.0,0.0,0.0,3.761032104492188,3.761056661605835,9.438595043320674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.58203125,0.0,1638.152587890625,1895.4371337890625,0.0,2310.187744140625,0.9280290007591248,1.0,0.0,3.0,1.0,0.0
17760240,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7962251305580139,0.3324519395828247,0.3019104599952698,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9207868576049804,0.5176647305488586,0.4914245009422302,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8774117231369019,0.4508248567581177,0.3166467249393463,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8590035438537598,0.4223775565624237,0.4023756384849548,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6871858239173889,0.2113955020904541,0.967237651348114,285.0133972167969,284.95001220703125,302.13848876953125,297.3564147949219,298.374267578125,297.2653503417969,285.0116577148437,1.0,0.5742225050926208,1.0,0.1500000059604644,0.6375877857208252,1.0,-2.9771950244903564,0.2900563776493072,2.687138557434082,-0.3840644657611847,0.9746530652046204,0.9746530652046204,0.0,164.14312744140625,142.0,60254.078125,0.0,2343.12744140625,1.0,279.44317626953125,283.2744445800781,300.3424072265625,304.2297058105469,293.1499938964844,293.1499938964844,279.1499938964844,33134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822303175926208,1.0,0.0,0.0,3.761032104492188,3.761056661605835,9.438595043320674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.58203125,0.0,1638.152587890625,1895.4371337890625,0.0,2310.187744140625,0.9280290007591248,1.0,0.0,3.0,1.0,0.0
17760300,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8035866618156433,0.3325831294059753,0.3020565807819366,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.931060552597046,0.5187585949897766,0.4924829304218292,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8860812187194824,0.4519282877445221,0.3174360394477844,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8668020963668823,0.4227813184261322,0.4027432799339294,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6938689351081848,0.2116907685995102,0.968016505241394,284.8744812011719,284.95001220703125,302.16827392578125,297.3441772460937,298.3803405761719,297.264892578125,284.8701171875,1.0,0.5715034008026123,1.0,0.1500000059604644,0.6359915137290955,1.0,-2.98097562789917,0.2915910184383392,2.6893844604492188,-0.3832199573516845,0.8812268972396851,0.8812268972396851,0.0,158.82611083984375,142.0,61207.921875,0.0,2322.959716796875,1.0,279.1951904296875,283.1162414550781,300.3822631835937,304.44390869140625,293.1499938964844,293.1499938964844,279.1499938964844,37068.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889209985733032,1.0,0.0,0.0,3.738212823867798,3.738238096237183,9.324409688815648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.0595703125,0.0,1641.7271728515625,1895.4371337890625,0.0,2370.59423828125,0.9236742854118348,1.0,0.0,3.0,1.0,0.0
17760360,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8105526566505432,0.332541286945343,0.3018386960029602,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9410746693611144,0.5196664929389954,0.4931491911411285,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8946185111999512,0.4528648555278778,0.3179409801959991,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8745442628860474,0.4230103194713592,0.402780145406723,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7003918290138245,0.2118773311376571,0.9679882526397704,284.8968505859375,284.95001220703125,302.19805908203125,297.3315734863281,298.38482666015625,297.26220703125,284.8993530273437,1.0,0.5685453414916992,1.0,0.1500000059604644,0.6344072222709656,1.0,-2.9821343421936035,0.2927049398422241,2.689429521560669,-0.3822385370731354,0.8727608919143677,0.8727608919143677,0.0,153.68429565429688,130.0,60932.8515625,0.0,2298.930908203125,1.0,279.15704345703125,283.1424560546875,300.35595703125,304.36083984375,293.1499938964844,293.1499938964844,279.45001220703125,38769.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79092937707901,1.0,0.0,0.0,3.6518921852111816,3.651916742324829,8.898753662833769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9462890625,0.0,1556.0054931640625,1895.4371337890625,0.0,2388.80078125,0.9080039858818054,1.0,0.0,3.0,1.0,0.0
17760420,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8276186585426331,0.3335859477519989,0.3020678758621216,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9649558067321776,0.5226200222969055,0.4951721727848053,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9173892140388488,0.4559402465820312,0.3195104897022247,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8946973085403442,0.424424797296524,0.4034000039100647,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7165298461914062,0.2127625048160553,0.9690900444984436,285.01470947265625,284.95001220703125,302.25762939453125,297.3056640625,298.4034729003906,297.26910400390625,285.0130310058594,1.0,0.5625123381614685,1.0,0.1500000059604644,0.631238579750061,1.0,-2.9887900352478027,0.2956967055797577,2.6930932998657227,-0.3806248009204864,0.9786590933799744,0.9786590933799744,0.0,142.2271270751953,118.0,60353.87890625,0.0,2252.56298828125,1.0,279.4432678222656,283.2679443359375,300.2914733886719,304.1852111816406,293.1499938964844,293.1499938964844,279.1499938964844,33166.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844549417495728,1.0,0.0,0.0,3.773751735687256,3.7737765312194815,9.502545594841648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.123046875,0.0,1653.3385009765625,1895.4371337890625,0.0,2330.2294921875,0.9309319257736206,1.0,0.0,3.0,1.0,0.0
17760480,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8276186585426331,0.3335859477519989,0.3020678758621216,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9649558067321776,0.5226200222969055,0.4951721727848053,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9173892140388488,0.4559402465820312,0.3195104897022247,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8946973085403442,0.424424797296524,0.4034000039100647,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7165298461914062,0.2127625048160553,0.9690900444984436,285.01470947265625,284.95001220703125,302.25762939453125,297.3056640625,298.4034729003906,297.26910400390625,285.0130310058594,1.0,0.5625123381614685,1.0,0.1500000059604644,0.631238579750061,1.0,-2.9887900352478027,0.2956967055797577,2.6930932998657227,-0.3806248009204864,0.9786590933799744,0.9786590933799744,0.0,142.2271270751953,118.0,60353.87890625,0.0,2252.56298828125,1.0,279.4432678222656,283.2679443359375,300.2914733886719,304.1852111816406,293.1499938964844,293.1499938964844,279.1499938964844,33166.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844549417495728,1.0,0.0,0.0,3.773751735687256,3.7737765312194815,9.502545594841648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.123046875,0.0,1653.3385009765625,1895.4371337890625,0.0,2330.2294921875,0.9309319257736206,1.0,0.0,3.0,1.0,0.0
17760540,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8469798564910889,0.3337193727493286,0.3020098209381103,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9880414009094238,0.5246409177780151,0.4968893527984619,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9454654455184937,0.4581164121627807,0.320878803730011,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9191519021987916,0.425090491771698,0.4038078188896179,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7334049940109253,0.2132851481437683,0.9698896408081056,284.8963928222656,284.95001220703125,302.3171081542969,297.2790832519531,298.4141845703125,297.2663269042969,284.8988037109375,1.0,0.5562729835510254,1.0,0.1500000059604644,0.6280699372291565,1.0,-2.993889093399048,0.2984928488731384,2.6953961849212646,-0.3786419630050659,0.8759257197380066,0.8759257197380066,0.0,130.88723754882812,106.0,61052.01171875,0.0,2203.82080078125,1.0,279.1567687988281,283.1337280273437,300.3035583496094,304.31549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38739.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931853532791138,1.0,0.0,0.0,3.666826009750366,3.6668505668640137,8.97168206392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.236328125,0.0,1572.558349609375,1895.4371337890625,0.0,2409.291259765625,0.9112983345985411,1.0,0.0,3.0,1.0,0.0
17760600,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8469798564910889,0.3337193727493286,0.3020098209381103,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9880414009094238,0.5246409177780151,0.4968893527984619,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9454654455184937,0.4581164121627807,0.320878803730011,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9191519021987916,0.425090491771698,0.4038078188896179,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7334049940109253,0.2132851481437683,0.9698896408081056,284.8963928222656,284.95001220703125,302.3171081542969,297.2790832519531,298.4141845703125,297.2663269042969,284.8988037109375,1.0,0.5562729835510254,1.0,0.1500000059604644,0.6280699372291565,1.0,-2.993889093399048,0.2984928488731384,2.6953961849212646,-0.3786419630050659,0.8759257197380066,0.8759257197380066,0.0,130.88723754882812,106.0,61052.01171875,0.0,2203.82080078125,1.0,279.1567687988281,283.1337280273437,300.3035583496094,304.31549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38739.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931853532791138,1.0,0.0,0.0,3.666826009750366,3.6668505668640137,8.97168206392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.236328125,0.0,1572.558349609375,1895.4371337890625,0.0,2409.291259765625,0.9112983345985411,1.0,0.0,3.0,1.0,0.0
17760660,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8667917847633362,0.3347367942333221,0.3023324012756347,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.5282295942306519,0.4860695302486419,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9707044959068298,0.4612691104412079,0.322592169046402,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9448493719100952,0.4264730811119079,0.4045186638832092,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7499700784683228,0.2141451835632324,0.9714410305023192,285.0062561035156,284.95001220703125,302.3764343261719,297.2523193359375,298.4336853027344,297.2757568359375,285.0037841796875,1.0,0.5490914583206177,1.0,0.1500000059604644,0.6249390840530396,1.0,-2.9857213497161865,0.299092561006546,2.686628818511963,-0.3750708997249603,0.9753661751747132,0.9753661751747132,0.0,121.185791015625,109.0,60262.953125,0.0,2140.352783203125,1.0,279.4433288574219,283.2541809082031,300.2373352050781,304.1324157714844,293.1499938964844,293.1499938964844,279.1499938964844,33371.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865909934043884,1.0,0.0,0.0,3.783035755157471,3.783060550689697,9.54935785557609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.994140625,0.0,1665.89306640625,1895.4371337890625,0.0,2349.513916015625,0.9331356883049012,1.0,0.0,3.0,1.0,0.0
17760720,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8667917847633362,0.3347367942333221,0.3023324012756347,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.5282295942306519,0.4860695302486419,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9707044959068298,0.4612691104412079,0.322592169046402,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9448493719100952,0.4264730811119079,0.4045186638832092,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7499700784683228,0.2141451835632324,0.9714410305023192,285.0062561035156,284.95001220703125,302.3764343261719,297.2523193359375,298.4336853027344,297.2757568359375,285.0037841796875,1.0,0.5490914583206177,1.0,0.1500000059604644,0.6249390840530396,1.0,-2.9857213497161865,0.299092561006546,2.686628818511963,-0.3750708997249603,0.9753661751747132,0.9753661751747132,0.0,121.185791015625,109.0,60262.953125,0.0,2140.352783203125,1.0,279.4433288574219,283.2541809082031,300.2373352050781,304.1324157714844,293.1499938964844,293.1499938964844,279.1499938964844,33371.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865909934043884,1.0,0.0,0.0,3.783035755157471,3.783060550689697,9.54935785557609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.994140625,0.0,1665.89306640625,1895.4371337890625,0.0,2349.513916015625,0.9331356883049012,1.0,0.0,3.0,1.0,0.0
17760780,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8756814002990723,0.3347397446632385,0.3024517893791199,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.5339271426200867,0.4717294573783874,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9812003374099731,0.4634202420711517,0.3241707980632782,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9558346271514891,0.427018404006958,0.4051233232021332,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7577506303787231,0.2145875692367553,0.973326563835144,284.8883972167969,284.95001220703125,302.4355163574219,297.225830078125,298.4576721191406,297.2890014648437,284.8909912109375,1.0,0.5453518033027649,1.0,0.1500000059604644,0.6218081712722778,1.0,-2.973857879638672,0.2991462647914886,2.674711465835572,-0.3729115128517151,0.8645526170730591,0.8645526170730591,0.0,117.02379608154295,127.0,60551.21484375,0.0,2098.512939453125,1.0,279.1568603515625,283.1275939941406,300.2438049316406,304.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,39476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940292358398438,1.0,0.0,0.0,3.642153739929199,3.642178297042847,8.85135648331925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.9814453125,0.0,1550.4097900390625,1895.4371337890625,0.0,2416.966064453125,0.90645170211792,1.0,0.0,3.0,1.0,0.0
17760840,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8756814002990723,0.3347397446632385,0.3024517893791199,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.5339271426200867,0.4717294573783874,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9812003374099731,0.4634202420711517,0.3241707980632782,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9558346271514891,0.427018404006958,0.4051233232021332,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7577506303787231,0.2145875692367553,0.973326563835144,284.8883972167969,284.95001220703125,302.4355163574219,297.225830078125,298.4576721191406,297.2890014648437,284.8909912109375,1.0,0.5453518033027649,1.0,0.1500000059604644,0.6218081712722778,1.0,-2.973857879638672,0.2991462647914886,2.674711465835572,-0.3729115128517151,0.8645526170730591,0.8645526170730591,0.0,117.02379608154295,127.0,60551.21484375,0.0,2098.512939453125,1.0,279.1568603515625,283.1275939941406,300.2438049316406,304.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,39476.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940292358398438,1.0,0.0,0.0,3.642153739929199,3.642178297042847,8.85135648331925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.9814453125,0.0,1550.4097900390625,1895.4371337890625,0.0,2416.966064453125,0.90645170211792,1.0,0.0,3.0,1.0,0.0
17760900,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8752546906471252,0.3351737260818481,0.3025999367237091,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.537114679813385,0.4726406931877136,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9814228415489196,0.4649751484394073,0.3250478506088257,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.955485463142395,0.427637368440628,0.4054920673370361,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7575933933258057,0.2149868607521057,0.9745883941650392,285.0199584960937,284.95001220703125,302.4649658203125,297.2128601074219,298.4731750488281,297.3000183105469,285.02374267578125,1.0,0.5465861558914185,1.0,0.1500000059604644,0.620242714881897,1.0,-2.978119134902954,0.3009040355682373,2.677215099334717,-0.3722884953022003,0.9530995488166808,0.9530995488166808,0.0,117.4107437133789,127.0,59800.44140625,0.0,2107.88623046875,1.0,279.4018859863281,283.2708740234375,300.1797790527344,303.9962463378906,293.1499938964844,293.1499938964844,279.45001220703125,34414.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878833413124084,1.0,0.0,0.0,3.6871047019958496,3.687128782272339,9.071189310816408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2119140625,0.0,1562.8621826171875,1895.4371337890625,0.0,2361.200439453125,0.9144442081451416,1.0,0.0,3.0,1.0,0.0
17760960,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8727539777755737,0.3357850313186645,0.3031628429889679,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.539821207523346,0.4775483310222626,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.979512631893158,0.4667255580425262,0.3262695372104645,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.952570140361786,0.4284411966800689,0.4062520265579223,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7556486129760742,0.2155033349990844,0.9769776463508606,285.01837158203125,284.95001220703125,302.49432373046875,297.2001037597656,298.4872131347656,297.3096618652344,285.017578125,1.0,0.5494304895401001,1.0,0.1500000059604644,0.6186371445655823,1.0,-2.989936828613281,0.3039831519126892,2.685953617095948,-0.3718622624874115,0.9761606454849244,0.9761606454849244,0.0,119.1183853149414,145.0,60102.203125,0.0,2137.12451171875,1.0,279.4429931640625,283.2624816894531,300.1812438964844,304.0519714355469,293.1499938964844,293.1499938964844,279.1499938964844,33180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786460816860199,1.0,0.0,0.0,3.762192726135254,3.762217283248901,9.444422062188096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.29296875,0.0,1639.8609619140625,1895.4371337890625,0.0,2348.33740234375,0.9284908175468444,1.0,0.0,3.0,1.0,0.0
17761020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8610989451408386,0.3359171152114868,0.3037453293800354,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.5415834188461304,0.4981283247470855,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.968429148197174,0.4690299034118652,0.3282261788845062,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9385546445846558,0.429115742444992,0.4073352813720703,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7464455962181091,0.2160094380378723,0.9809348583221436,284.9118957519531,284.95001220703125,302.5504455566406,297.1765441894531,298.4945678710937,297.3033752441406,284.9151306152344,1.0,0.5583467483520508,1.0,0.1500000059604644,0.6155543923377991,1.0,-3.0237746238708496,0.3118903338909149,2.7118842601776123,-0.371392548084259,0.8906293511390686,0.8906293511390686,0.0,125.82489776611328,145.0,61339.3671875,0.0,2231.343994140625,1.0,279.1578369140625,283.13055419921875,300.2059020996094,304.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,37916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957322001457214,1.0,0.0,0.0,3.687826156616211,3.6878509521484375,9.074739750758454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.6279296875,0.0,1590.1470947265625,1895.4371337890625,0.0,2432.4716796875,0.9154590368270874,1.0,0.0,3.0,1.0,0.0
17761080,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8604684472084045,0.3359251618385315,0.3037553131580353,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.5415763854980469,0.4992516934871673,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.967778205871582,0.4691300392150879,0.3282968997955322,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.937770426273346,0.4291440844535827,0.4073670506477356,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7459436655044556,0.2160273790359497,0.9810624718666076,284.9148864746094,284.95001220703125,302.5527648925781,297.17559814453125,298.4945678710937,297.302734375,284.91778564453125,1.0,0.5587968826293945,1.0,0.1500000059604644,0.6154260039329529,1.0,-3.0254130363464355,0.3122622966766357,2.7131507396698,-0.3713823854923248,0.891647458076477,0.891647458076477,0.0,126.18955993652344,163.0,61361.56640625,0.0,2236.161865234375,1.0,279.15673828125,283.1324157714844,300.2034606933594,304.2198486328125,293.1499938964844,293.1499938964844,279.45001220703125,37793.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958106994628906,1.0,0.0,0.0,3.686763048171997,3.686787843704224,9.069508450920694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1435546875,0.0,1588.005859375,1895.4371337890625,0.0,2433.18701171875,0.9151835441589355,1.0,0.0,3.0,1.0,0.0
17761140,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8385752439498901,0.3368765413761139,0.3048416972160339,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9856975078582764,0.5412796139717102,0.5131583213806152,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.94173002243042,0.4724467992782593,0.3307622671127319,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.909400463104248,0.4305221736431122,0.4089311361312866,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7279787063598633,0.2167571485042572,0.9862325191497804,285.0463562011719,284.95001220703125,302.6107482910156,297.15283203125,298.4972839355469,297.2909545898437,285.04522705078125,1.0,0.5706599354743958,1.0,0.1500000059604644,0.6122148036956787,1.0,-3.054110288619995,0.3195240795612335,2.734586238861084,-0.3697859644889831,1.0,1.0,0.0,139.51219177246094,181.0,61135.5,0.0,2357.798095703125,1.0,279.443359375,283.2655639648437,300.1474609375,304.0847473144531,293.1499938964844,293.1499938964844,279.1499938964844,32947.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912373542785645,1.0,0.0,0.0,3.824465274810791,3.8244903087615967,9.759660315467045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1474609375,0.0,1712.1373291015625,1895.4371337890625,0.0,2391.595703125,0.9421495199203492,1.0,0.0,3.0,1.0,0.0
17761200,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8385752439498901,0.3368765413761139,0.3048416972160339,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9856975078582764,0.5412796139717102,0.5131583213806152,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.94173002243042,0.4724467992782593,0.3307622671127319,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.909400463104248,0.4305221736431122,0.4089311361312866,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7279787063598633,0.2167571485042572,0.9862325191497804,285.0463562011719,284.95001220703125,302.6107482910156,297.15283203125,298.4972839355469,297.2909545898437,285.04522705078125,1.0,0.5706599354743958,1.0,0.1500000059604644,0.6122148036956787,1.0,-3.054110288619995,0.3195240795612335,2.734586238861084,-0.3697859644889831,1.0,1.0,0.0,139.51219177246094,181.0,61135.5,0.0,2357.798095703125,1.0,279.443359375,283.2655639648437,300.1474609375,304.0847473144531,293.1499938964844,293.1499938964844,279.1499938964844,32947.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912373542785645,1.0,0.0,0.0,3.824465274810791,3.8244903087615967,9.759660315467045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.1474609375,0.0,1712.1373291015625,1895.4371337890625,0.0,2391.595703125,0.9421495199203492,1.0,0.0,3.0,1.0,0.0
