time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761260,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8140612244606018,0.3366068601608276,0.305567055940628,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9559586644172668,0.541502058506012,0.5139514803886414,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9094870686531068,0.4745121598243713,0.332949548959732,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8803279399871826,0.430890291929245,0.4102530777454376,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7064222693443298,0.2168561220169067,0.9907491207122804,284.8996887207031,284.95001220703125,302.668212890625,297.1322631835937,298.4984130859375,297.2762451171875,284.9013061523437,1.0,0.5825216174125671,1.0,0.1500000059604644,0.6094422936439514,1.0,-3.0660064220428467,0.3236849308013916,2.742321491241455,-0.3680995404720306,0.907410442829132,0.907410442829132,0.0,156.90408325195312,199.0,62221.40625,0.0,2470.548095703125,1.0,279.15692138671875,283.0992126464844,300.1636962890625,304.244384765625,293.1499938964844,293.1499938964844,278.8500061035156,37679.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013560771942139,1.0,0.0,0.0,3.770859956741333,3.770885467529297,9.487987995271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.4033203125,0.0,1684.8199462890625,1895.4371337890625,0.0,2483.829833984375,0.9335595965385436,1.0,0.0,3.0,1.0,0.0
17761320,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8140612244606018,0.3366068601608276,0.305567055940628,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9559586644172668,0.541502058506012,0.5139514803886414,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9094870686531068,0.4745121598243713,0.332949548959732,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8803279399871826,0.430890291929245,0.4102530777454376,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7064222693443298,0.2168561220169067,0.9907491207122804,284.8996887207031,284.95001220703125,302.668212890625,297.1322631835937,298.4984130859375,297.2762451171875,284.9013061523437,1.0,0.5825216174125671,1.0,0.1500000059604644,0.6094422936439514,1.0,-3.0660064220428467,0.3236849308013916,2.742321491241455,-0.3680995404720306,0.907410442829132,0.907410442829132,0.0,156.90408325195312,199.0,62221.40625,0.0,2470.548095703125,1.0,279.15692138671875,283.0992126464844,300.1636962890625,304.244384765625,293.1499938964844,293.1499938964844,278.8500061035156,37679.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013560771942139,1.0,0.0,0.0,3.770859956741333,3.770885467529297,9.487987995271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.4033203125,0.0,1684.8199462890625,1895.4371337890625,0.0,2483.829833984375,0.9335595965385436,1.0,0.0,3.0,1.0,0.0
17761380,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7909599542617798,0.3361557424068451,0.3057573139667511,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9262963533401488,0.542354941368103,0.5152449607849121,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.884473443031311,0.4764225780963897,0.3347269594669342,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8559762239456177,0.4309867024421692,0.411003440618515,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6858695149421692,0.216678649187088,0.993320882320404,284.88848876953125,284.95001220703125,302.72509765625,297.1144714355469,298.5025939941406,297.2654113769531,284.8903503417969,1.0,0.5941651463508606,1.0,0.1500000059604644,0.6066697239875793,1.0,-3.0739195346832275,0.3272087574005127,2.746710777282715,-0.3661569654941559,0.8372265696525574,0.8372265696525574,0.0,175.14068603515625,217.0,62357.36328125,0.0,2581.244873046875,1.0,278.85797119140625,283.0653381347656,300.1264953613281,304.22802734375,293.1499938964844,293.1499938964844,279.1499938964844,40675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062077164649963,1.0,0.0,0.0,3.540756940841675,3.540780782699585,8.365377084373904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8310546875,0.0,1448.9285888671875,1895.4371337890625,0.0,2528.31494140625,0.8853424191474915,1.0,0.0,3.0,1.0,0.0
17761440,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7909599542617798,0.3361557424068451,0.3057573139667511,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9262963533401488,0.542354941368103,0.5152449607849121,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.884473443031311,0.4764225780963897,0.3347269594669342,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8559762239456177,0.4309867024421692,0.411003440618515,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6858695149421692,0.216678649187088,0.993320882320404,284.88848876953125,284.95001220703125,302.72509765625,297.1144714355469,298.5025939941406,297.2654113769531,284.8903503417969,1.0,0.5941651463508606,1.0,0.1500000059604644,0.6066697239875793,1.0,-3.0739195346832275,0.3272087574005127,2.746710777282715,-0.3661569654941559,0.8372265696525574,0.8372265696525574,0.0,175.14068603515625,217.0,62357.36328125,0.0,2581.244873046875,1.0,278.85797119140625,283.0653381347656,300.1264953613281,304.22802734375,293.1499938964844,293.1499938964844,279.1499938964844,40675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062077164649963,1.0,0.0,0.0,3.540756940841675,3.540780782699585,8.365377084373904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8310546875,0.0,1448.9285888671875,1895.4371337890625,0.0,2528.31494140625,0.8853424191474915,1.0,0.0,3.0,1.0,0.0
17761500,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7815008163452148,0.3364933133125305,0.3061568737030029,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9141252040863036,0.5434801578521729,0.5163633227348328,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8745977878570557,0.477982223033905,0.3358726799488067,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8463782072067261,0.4315187036991119,0.4116314053535461,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.677463948726654,0.21682870388031,0.9950677752494812,285.01446533203125,284.95001220703125,302.7532958984375,297.10675048828125,298.510498046875,297.2673645019531,285.0163879394531,1.0,0.600037693977356,1.0,0.1500000059604644,0.6052834987640381,1.0,-3.079970359802246,0.3293642997741699,2.750606060028076,-0.365341454744339,0.9216361045837402,0.9216361045837402,0.0,183.9745178222656,217.0,61678.32421875,0.0,2639.39306640625,1.0,279.0989990234375,283.2015075683594,300.0688171386719,304.0016784667969,293.1499938964844,293.1499938964844,279.1499938964844,34694.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995840907096863,1.0,0.0,0.0,3.5884757041931152,3.588498830795288,8.592376161686843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.69921875,0.0,1456.1844482421875,1895.4371337890625,0.0,2467.623046875,0.89264976978302,1.0,0.0,3.0,1.0,0.0
17761560,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7734472751617432,0.3369208574295044,0.3068563044071197,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.904182195663452,0.5447416305541992,0.5178604125976562,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.866227388381958,0.479630559682846,0.3372645378112793,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8382393717765808,0.4321717917919159,0.4125565588474273,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6702762246131897,0.2170654535293579,0.997587502002716,285.0046691894531,284.95001220703125,302.78131103515625,297.0998840332031,298.51934814453125,297.2708435058594,285.0037536621094,1.0,0.6060385704040527,1.0,0.1500000059604644,0.6038379669189453,1.0,-3.0884242057800293,0.3320063650608063,2.756417751312256,-0.3645329773426056,0.9355013966560364,0.9355013966560364,0.0,192.59588623046875,220.0,61911.55859375,0.0,2701.37939453125,1.0,279.1422424316406,283.1895751953125,300.0767517089844,304.0611267089844,293.1499938964844,293.1499938964844,278.8500061035156,33572.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977913618087769,1.0,0.0,0.0,3.657078504562378,3.657102108001709,8.924046710490074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.501953125,0.0,1522.857177734375,1895.4371337890625,0.0,2451.2490234375,0.9050225615501404,1.0,0.0,3.0,1.0,0.0
17761620,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7632165551185608,0.336742639541626,0.3073479235172272,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8926284909248352,0.5461974143981934,0.519921064376831,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.856178879737854,0.4818299114704132,0.3393026292324066,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8281617760658264,0.4326011538505554,0.4136179685592651,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6613359451293945,0.2170749902725219,1.0003069639205933,284.9148864746094,284.95001220703125,302.8367919921875,297.089111328125,298.5271911621094,297.2654724121094,284.9163513183594,1.0,0.6135265827178955,1.0,0.1500000059604644,0.6009469628334045,1.0,-3.0985000133514404,0.3361477851867676,2.762352228164673,-0.3623730838298797,0.8560149073600769,0.8560149073600769,0.0,204.2711944580078,223.0,62608.8125,0.0,2783.121337890625,1.0,278.8576965332031,283.0791931152344,300.1070861816406,304.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,38441.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051583170890808,1.0,0.0,0.0,3.544114351272583,3.544137716293335,8.381248903788219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4375,0.0,1436.2647705078125,1895.4371337890625,0.0,2518.679443359375,0.8840466737747192,1.0,0.0,3.0,1.0,0.0
17761680,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7632165551185608,0.336742639541626,0.3073479235172272,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8926284909248352,0.5461974143981934,0.519921064376831,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.856178879737854,0.4818299114704132,0.3393026292324066,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8281617760658264,0.4326011538505554,0.4136179685592651,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6613359451293945,0.2170749902725219,1.0003069639205933,284.9148864746094,284.95001220703125,302.8367919921875,297.089111328125,298.5271911621094,297.2654724121094,284.9163513183594,1.0,0.6135265827178955,1.0,0.1500000059604644,0.6009469628334045,1.0,-3.0985000133514404,0.3361477851867676,2.762352228164673,-0.3623730838298797,0.8560149073600769,0.8560149073600769,0.0,204.2711944580078,223.0,62608.8125,0.0,2783.121337890625,1.0,278.8576965332031,283.0791931152344,300.1070861816406,304.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,38441.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051583170890808,1.0,0.0,0.0,3.544114351272583,3.544137716293335,8.381248903788219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4375,0.0,1436.2647705078125,1895.4371337890625,0.0,2518.679443359375,0.8840466737747192,1.0,0.0,3.0,1.0,0.0
17761740,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7576947808265686,0.3374073803424835,0.3079930543899536,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8865518569946289,0.5484856367111206,0.522121012210846,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8512549996376038,0.4849144220352173,0.341479480266571,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.822665810585022,0.4337254166603088,0.4147500097751617,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6564450263977051,0.217442899942398,1.002718806266785,285.0119934082031,284.95001220703125,302.8914489746094,297.0826416015625,298.54296875,297.2699584960937,285.0108947753906,1.0,0.6188832521438599,1.0,0.1500000059604644,0.5980559587478638,1.0,-3.1087920665740967,0.3404088318347931,2.768383264541626,-0.3603960871696472,0.9518084526062012,0.9518084526062012,0.0,211.70413208007807,226.0,62229.421875,0.0,2843.334716796875,1.0,279.1416931152344,283.18634033203125,300.0674133300781,304.070556640625,293.1499938964844,293.1499938964844,278.8500061035156,32997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985903024673462,1.0,0.0,0.0,3.678701639175415,3.678725481033325,9.029889724843088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8154296875,0.0,1542.694580078125,1895.4371337890625,0.0,2458.543212890625,0.9096141457557678,1.0,0.0,3.0,1.0,0.0
17761800,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7576947808265686,0.3374073803424835,0.3079930543899536,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8865518569946289,0.5484856367111206,0.522121012210846,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8512549996376038,0.4849144220352173,0.341479480266571,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.822665810585022,0.4337254166603088,0.4147500097751617,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6564450263977051,0.217442899942398,1.002718806266785,285.0119934082031,284.95001220703125,302.8914489746094,297.0826416015625,298.54296875,297.2699584960937,285.0108947753906,1.0,0.6188832521438599,1.0,0.1500000059604644,0.5980559587478638,1.0,-3.1087920665740967,0.3404088318347931,2.768383264541626,-0.3603960871696472,0.9518084526062012,0.9518084526062012,0.0,211.70413208007807,226.0,62229.421875,0.0,2843.334716796875,1.0,279.1416931152344,283.18634033203125,300.0674133300781,304.070556640625,293.1499938964844,293.1499938964844,278.8500061035156,32997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985903024673462,1.0,0.0,0.0,3.678701639175415,3.678725481033325,9.029889724843088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8154296875,0.0,1542.694580078125,1895.4371337890625,0.0,2458.543212890625,0.9096141457557678,1.0,0.0,3.0,1.0,0.0
17761860,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7533563375473022,0.3371864855289459,0.3082239031791687,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8819615840911865,0.5497621297836304,0.5238010287284851,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8476506471633911,0.4869918823242187,0.3432661294937134,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8184205293655396,0.434100866317749,0.4155341982841491,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.652727484703064,0.2174287289381027,1.0042757987976074,284.908447265625,284.95001220703125,302.9452209472656,297.0810241699219,298.5495910644531,297.2632141113281,284.9101257324219,1.0,0.6229754090309143,1.0,0.1500000059604644,0.5952542424201965,1.0,-3.116060733795166,0.3441252410411834,2.77193546295166,-0.3581545352935791,0.862471342086792,0.862471342086792,0.0,217.58741760253903,214.0,62970.3828125,0.0,2889.47998046875,1.0,278.8574523925781,283.0639038085937,300.1012878417969,304.2265625,293.1499938964844,293.1499938964844,279.1499938964844,38354.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063634634017944,1.0,0.0,0.0,3.576876401901245,3.576900243759156,8.53691915381205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0595703125,0.0,1470.5889892578125,1895.4371337890625,0.0,2529.745849609375,0.8911389708518982,1.0,0.0,3.0,1.0,0.0
17761920,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7533563375473022,0.3371864855289459,0.3082239031791687,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8819615840911865,0.5497621297836304,0.5238010287284851,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8476506471633911,0.4869918823242187,0.3432661294937134,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8184205293655396,0.434100866317749,0.4155341982841491,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.652727484703064,0.2174287289381027,1.0042757987976074,284.908447265625,284.95001220703125,302.9452209472656,297.0810241699219,298.5495910644531,297.2632141113281,284.9101257324219,1.0,0.6229754090309143,1.0,0.1500000059604644,0.5952542424201965,1.0,-3.116060733795166,0.3441252410411834,2.77193546295166,-0.3581545352935791,0.862471342086792,0.862471342086792,0.0,217.58741760253903,214.0,62970.3828125,0.0,2889.47998046875,1.0,278.8574523925781,283.0639038085937,300.1012878417969,304.2265625,293.1499938964844,293.1499938964844,279.1499938964844,38354.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063634634017944,1.0,0.0,0.0,3.576876401901245,3.576900243759156,8.53691915381205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.0595703125,0.0,1470.5889892578125,1895.4371337890625,0.0,2529.745849609375,0.8911389708518982,1.0,0.0,3.0,1.0,0.0
17761980,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7557001709938049,0.3379063308238983,0.3085215389728546,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8855320811271667,0.5519513487815857,0.5254896283149719,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.851479172706604,0.4900659918785095,0.3451219201087951,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8210947513580322,0.435247540473938,0.4162761569023132,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6547455191612244,0.2178103029727935,1.004853367805481,285.0093078613281,284.95001220703125,302.9980163574219,297.08477783203125,298.5650329589844,297.2676086425781,285.0075988769531,1.0,0.6220656037330627,1.0,0.1500000059604644,0.5924524664878845,1.0,-3.122262477874756,0.3477174341678619,2.7745449542999268,-0.3559897840023041,0.9581688046455384,0.9581688046455384,0.0,215.203842163086,202.0,62520.6796875,0.0,2889.605712890625,1.0,279.14276123046875,283.175537109375,300.0675354003906,304.0883483886719,293.1499938964844,293.1499938964844,278.8500061035156,33037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994123697280884,1.0,0.0,0.0,3.7074363231658936,3.707460403442383,9.171506576421962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8251953125,0.0,1575.501953125,1895.4371337890625,0.0,2466.053466796875,0.915842592716217,1.0,0.0,3.0,1.0,0.0
17762040,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7557001709938049,0.3379063308238983,0.3085215389728546,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8855320811271667,0.5519513487815857,0.5254896283149719,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.851479172706604,0.4900659918785095,0.3451219201087951,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8210947513580322,0.435247540473938,0.4162761569023132,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6547455191612244,0.2178103029727935,1.004853367805481,285.0093078613281,284.95001220703125,302.9980163574219,297.08477783203125,298.5650329589844,297.2676086425781,285.0075988769531,1.0,0.6220656037330627,1.0,0.1500000059604644,0.5924524664878845,1.0,-3.122262477874756,0.3477174341678619,2.7745449542999268,-0.3559897840023041,0.9581688046455384,0.9581688046455384,0.0,215.203842163086,202.0,62520.6796875,0.0,2889.605712890625,1.0,279.14276123046875,283.175537109375,300.0675354003906,304.0883483886719,293.1499938964844,293.1499938964844,278.8500061035156,33037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994123697280884,1.0,0.0,0.0,3.7074363231658936,3.707460403442383,9.171506576421962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8251953125,0.0,1575.501953125,1895.4371337890625,0.0,2466.053466796875,0.915842592716217,1.0,0.0,3.0,1.0,0.0
17762100,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7583720088005066,0.3379161059856415,0.3086364865303039,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.889159619808197,0.5526516437530518,0.5262794494628906,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8550794720649719,0.4911986589431762,0.3460074067115783,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8239893913269043,0.4355413019657135,0.4166283905506134,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6571099758148193,0.2178843915462494,1.0050692558288574,284.8760070800781,284.95001220703125,303.0240478515625,297.0888366699219,298.5690612792969,297.26544189453125,284.8729553222656,1.0,0.6206700801849365,1.0,0.1500000059604644,0.5910516381263733,1.0,-3.1251041889190674,0.3494898676872253,2.7756142616271973,-0.3547878265380859,0.867560088634491,0.867560088634491,0.0,212.19021606445312,202.0,63457.484375,0.0,2879.4140625,1.0,278.8964538574219,283.0248107910156,300.1209716796875,304.3171691894531,293.1499938964844,293.1499938964844,278.8500061035156,37265.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053698539733887,1.0,0.0,0.0,3.679234743118286,3.6792593002319336,9.032506227413252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9814453125,0.0,1575.4847412109375,1895.4371337890625,0.0,2520.62109375,0.9105389714241028,1.0,0.0,3.0,1.0,0.0
17762160,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7611329555511475,0.3378074467182159,0.3084000647068023,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.892993152141571,0.5531993508338928,0.5266580581665039,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8588720560073853,0.4922108650207519,0.3465964794158935,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.827035129070282,0.4357012212276459,0.4166489839553833,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6596197485923767,0.2178744375705719,1.0044265985488892,284.9036865234375,284.95001220703125,303.0498046875,297.0944519042969,298.5718078613281,297.261474609375,284.9056091308594,1.0,0.6187034845352173,1.0,0.1500000059604644,0.5896563529968262,1.0,-3.125237941741944,0.3507808744907379,2.7744569778442383,-0.3535122275352478,0.8646596670150757,0.8646596670150757,0.0,208.7259521484375,190.0,63204.9296875,0.0,2861.27490234375,1.0,278.85748291015625,283.05352783203125,300.1119079589844,304.25079345703125,293.1499938964844,293.1499938964844,279.1499938964844,38548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066226243972778,1.0,0.0,0.0,3.5986123085021973,3.5986363887786865,8.640988653496606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.361328125,0.0,1495.5439453125,1895.4371337890625,0.0,2532.126220703125,0.896073043346405,1.0,0.0,3.0,1.0,0.0
17762220,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7699412107467651,0.3386951982975006,0.3085825145244598,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9043323397636414,0.5554202198982239,0.5280919075012207,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8700606226921082,0.4954107701778412,0.3483308553695678,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8361848592758179,0.4369746446609497,0.4172284007072449,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6673656105995178,0.2183833718299865,1.0042444467544556,285.0091247558594,284.95001220703125,303.1004943847656,297.110595703125,298.5878601074219,297.2669677734375,285.00750732421875,1.0,0.6140106320381165,1.0,0.1500000059604644,0.5868658423423767,1.0,-3.1297357082366943,0.3541828095912933,2.775552988052368,-0.3512682318687439,0.9620125889778136,0.9620125889778136,0.0,199.3773193359375,178.0,62728.4765625,0.0,2820.669677734375,1.0,279.1429138183594,283.1703186035156,300.09014892578125,304.12109375,293.1499938964844,293.1499938964844,278.8500061035156,33140.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990036606788635,1.0,0.0,0.0,3.724541664123535,3.724565982818604,9.256333441953756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.7314453125,0.0,1595.8575439453125,1895.4371337890625,0.0,2462.319091796875,0.9197834730148317,1.0,0.0,3.0,1.0,0.0
17762280,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7699412107467651,0.3386951982975006,0.3085825145244598,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9043323397636414,0.5554202198982239,0.5280919075012207,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8700606226921082,0.4954107701778412,0.3483308553695678,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8361848592758179,0.4369746446609497,0.4172284007072449,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6673656105995178,0.2183833718299865,1.0042444467544556,285.0091247558594,284.95001220703125,303.1004943847656,297.110595703125,298.5878601074219,297.2669677734375,285.00750732421875,1.0,0.6140106320381165,1.0,0.1500000059604644,0.5868658423423767,1.0,-3.1297357082366943,0.3541828095912933,2.775552988052368,-0.3512682318687439,0.9620125889778136,0.9620125889778136,0.0,199.3773193359375,178.0,62728.4765625,0.0,2820.669677734375,1.0,279.1429138183594,283.1703186035156,300.09014892578125,304.12109375,293.1499938964844,293.1499938964844,278.8500061035156,33140.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990036606788635,1.0,0.0,0.0,3.724541664123535,3.724565982818604,9.256333441953756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.7314453125,0.0,1595.8575439453125,1895.4371337890625,0.0,2462.319091796875,0.9197834730148317,1.0,0.0,3.0,1.0,0.0
17762340,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7801833748817444,0.3387307524681091,0.3084519207477569,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9183306097984314,0.556678056716919,0.5291314721107483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8829926252365112,0.4976425170898437,0.3497656881809234,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8468910455703735,0.4375367760658264,0.4175640642642975,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6765509843826294,0.2185630947351455,1.0036693811416626,284.90216064453125,284.95001220703125,303.1499938964844,297.1337280273437,298.5947265625,297.2614440917969,284.9039611816406,1.0,0.6085622906684875,1.0,0.1500000059604644,0.5840753316879272,1.0,-3.1322739124298096,0.3572843074798584,2.774989604949951,-0.3487139046192169,0.8674383759498596,0.8674383759498596,0.0,189.2001800537109,166.0,63454.0078125,0.0,2771.553466796875,1.0,278.8575439453125,283.04693603515625,300.1483154296875,304.2993469238281,293.1499938964844,293.1499938964844,279.1499938964844,38501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056760430335999,1.0,0.0,0.0,3.618227005004883,3.618251085281372,8.735442520446668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.341796875,0.0,1516.658935546875,1895.4371337890625,0.0,2523.43212890625,0.9002758860588074,1.0,0.0,3.0,1.0,0.0
17762400,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7801833748817444,0.3387307524681091,0.3084519207477569,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9183306097984314,0.556678056716919,0.5291314721107483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8829926252365112,0.4976425170898437,0.3497656881809234,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8468910455703735,0.4375367760658264,0.4175640642642975,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6765509843826294,0.2185630947351455,1.0036693811416626,284.90216064453125,284.95001220703125,303.1499938964844,297.1337280273437,298.5947265625,297.2614440917969,284.9039611816406,1.0,0.6085622906684875,1.0,0.1500000059604644,0.5840753316879272,1.0,-3.1322739124298096,0.3572843074798584,2.774989604949951,-0.3487139046192169,0.8674383759498596,0.8674383759498596,0.0,189.2001800537109,166.0,63454.0078125,0.0,2771.553466796875,1.0,278.8575439453125,283.04693603515625,300.1483154296875,304.2993469238281,293.1499938964844,293.1499938964844,279.1499938964844,38501.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056760430335999,1.0,0.0,0.0,3.618227005004883,3.618251085281372,8.735442520446668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.341796875,0.0,1516.658935546875,1895.4371337890625,0.0,2523.43212890625,0.9002758860588074,1.0,0.0,3.0,1.0,0.0
17762460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7933827638626099,0.339725136756897,0.3086604177951813,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9366505146026612,0.5588948726654053,0.5304850935935974,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8992593884468079,0.5009093880653381,0.351491630077362,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8606834411621094,0.4389005601406097,0.4181530773639679,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6882461309432983,0.2191644608974456,1.0035507678985596,285.0111083984375,284.95001220703125,303.1925354003906,297.15625,298.6093444824219,297.2673034667969,285.009521484375,1.0,0.602717936038971,1.0,0.1500000059604644,0.5813027620315552,1.0,-3.136784315109253,0.3608003258705139,2.7759838104248047,-0.3463965952396393,0.9677535891532898,0.9677535891532898,0.0,177.83682250976562,154.0,62974.04296875,0.0,2719.9677734375,1.0,279.1430358886719,283.1676940917969,300.13677978515625,304.1819763183594,293.1499938964844,293.1499938964844,278.8500061035156,33144.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982093691825867,1.0,0.0,0.0,3.741696119308472,3.74172043800354,9.34179411160585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4013671875,0.0,1615.697021484375,1895.4371337890625,0.0,2455.06494140625,0.9236674904823304,1.0,0.0,3.0,1.0,0.0
17762520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7933827638626099,0.339725136756897,0.3086604177951813,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9366505146026612,0.5588948726654053,0.5304850935935974,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8992593884468079,0.5009093880653381,0.351491630077362,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8606834411621094,0.4389005601406097,0.4181530773639679,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6882461309432983,0.2191644608974456,1.0035507678985596,285.0111083984375,284.95001220703125,303.1925354003906,297.15625,298.6093444824219,297.2673034667969,285.009521484375,1.0,0.602717936038971,1.0,0.1500000059604644,0.5813027620315552,1.0,-3.136784315109253,0.3608003258705139,2.7759838104248047,-0.3463965952396393,0.9677535891532898,0.9677535891532898,0.0,177.83682250976562,154.0,62974.04296875,0.0,2719.9677734375,1.0,279.1430358886719,283.1676940917969,300.13677978515625,304.1819763183594,293.1499938964844,293.1499938964844,278.8500061035156,33144.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982093691825867,1.0,0.0,0.0,3.741696119308472,3.74172043800354,9.34179411160585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4013671875,0.0,1615.697021484375,1895.4371337890625,0.0,2455.06494140625,0.9236674904823304,1.0,0.0,3.0,1.0,0.0
17762580,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8077080845832825,0.3398255705833435,0.308562695980072,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9558915495872498,0.5601065754890442,0.5314559936523438,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9179546236991882,0.5031517148017883,0.3529167771339416,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8762246966362,0.4395173788070678,0.4185117185115814,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7011341452598572,0.2194069921970367,1.0031023025512695,284.9017639160156,284.95001220703125,303.2228698730469,297.1704406738281,298.61181640625,297.2615966796875,284.9036560058594,1.0,0.5966231822967529,1.0,0.1500000059604644,0.5785301923751831,1.0,-3.1394476890563965,0.3640329241752624,2.7754147052764893,-0.3437557518482208,0.8717567920684814,0.8717567920684814,0.0,166.58558654785156,142.0,63702.25390625,0.0,2665.155517578125,1.0,278.8570251464844,283.0422668457031,300.1899108886719,304.3598937988281,293.1499938964844,293.1499938964844,279.1499938964844,38546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805858314037323,1.0,0.0,0.0,3.636164903640747,3.636189222335816,8.822271411190741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.7275390625,0.0,1536.814697265625,1895.4371337890625,0.0,2525.10595703125,0.9043827056884766,1.0,0.0,3.0,1.0,0.0
17762640,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8077080845832825,0.3398255705833435,0.308562695980072,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9558915495872498,0.5601065754890442,0.5314559936523438,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9179546236991882,0.5031517148017883,0.3529167771339416,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8762246966362,0.4395173788070678,0.4185117185115814,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7011341452598572,0.2194069921970367,1.0031023025512695,284.9017639160156,284.95001220703125,303.2228698730469,297.1704406738281,298.61181640625,297.2615966796875,284.9036560058594,1.0,0.5966231822967529,1.0,0.1500000059604644,0.5785301923751831,1.0,-3.1394476890563965,0.3640329241752624,2.7754147052764893,-0.3437557518482208,0.8717567920684814,0.8717567920684814,0.0,166.58558654785156,142.0,63702.25390625,0.0,2665.155517578125,1.0,278.8570251464844,283.0422668457031,300.1899108886719,304.3598937988281,293.1499938964844,293.1499938964844,279.1499938964844,38546.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805858314037323,1.0,0.0,0.0,3.636164903640747,3.636189222335816,8.822271411190741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.7275390625,0.0,1536.814697265625,1895.4371337890625,0.0,2525.10595703125,0.9043827056884766,1.0,0.0,3.0,1.0,0.0
17762700,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8153958320617676,0.3402699530124664,0.3085110187530517,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9659154415130616,0.5611040592193604,0.5319101810455322,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9291601181030272,0.5047085285186768,0.3536315858364105,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8850907683372498,0.4401380717754364,0.4186587333679199,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7082923650741577,0.2196750193834304,1.0027064085006714,285.0227355957031,284.95001220703125,303.23370361328125,297.174560546875,298.6159362792969,297.26336669921875,285.025146484375,1.0,0.5934608578681946,1.0,0.1500000059604644,0.5771438479423523,1.0,-3.1404855251312256,0.3656196892261505,2.774865865707397,-0.3425213098526001,0.9563379883766174,0.9563379883766174,0.0,160.81044006347656,142.0,62954.51953125,0.0,2636.342041015625,1.0,279.10186767578125,283.1771240234375,300.14630126953125,304.154296875,293.1499938964844,293.1499938964844,279.1499938964844,34036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003798127174377,1.0,0.0,0.0,3.686357736587525,3.6863818168640137,9.067514383787056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.107421875,0.0,1559.1575927734375,1895.4371337890625,0.0,2474.89794921875,0.913779079914093,1.0,0.0,3.0,1.0,0.0
17762760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8243032097816467,0.3408738374710083,0.3087918758392334,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9768977165222168,0.5622470378875732,0.5327192544937134,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9423179626464844,0.5063772797584534,0.3546079695224762,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.895706832408905,0.4409255087375641,0.4191144704818725,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7164214849472046,0.2200495600700378,1.0030711889266968,285.0111389160156,284.95001220703125,303.2417297363281,297.17681884765625,298.62066650390625,297.2669372558594,285.00958251953125,1.0,0.590391218662262,1.0,0.1500000059604644,0.5757877826690674,1.0,-3.143954038619995,0.3676497042179107,2.776304244995117,-0.3413469493389129,0.9718711972236632,0.9718711972236632,0.0,154.65830993652344,130.0,63176.66796875,0.0,2610.263427734375,1.0,279.1430053710937,283.1639709472656,300.1611633300781,304.22467041015625,293.1499938964844,293.1499938964844,278.8500061035156,33208.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992298007011414,1.0,0.0,0.0,3.7571232318878174,3.757147789001465,9.41898690598464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.021484375,0.0,1634.1470947265625,1895.4371337890625,0.0,2464.38525390625,0.9272823929786682,1.0,0.0,3.0,1.0,0.0
17762820,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8422322273254395,0.3410327732563019,0.3087380230426788,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9961516857147216,0.5633207559585571,0.5335645079612732,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9672136902809144,0.5084595084190369,0.3559315502643585,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.918601393699646,0.4415923357009887,0.4195100963115692,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.731953501701355,0.2203189432621002,1.0027087926864624,284.89971923828125,284.95001220703125,303.2498474121094,297.1758728027344,298.6171875,297.2601318359375,284.90167236328125,1.0,0.5840461254119873,1.0,0.1500000059604644,0.5730756521224976,1.0,-3.14654541015625,0.3709334135055542,2.7756118774414062,-0.3386358320713043,0.8736851811408997,0.8736851811408997,0.0,143.11830139160156,133.0,63876.01953125,0.0,2553.541015625,1.0,278.8569030761719,283.0370483398437,300.19732666015625,304.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,38622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072424530982971,1.0,0.0,0.0,3.6503965854644775,3.650420904159546,8.891465768101625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4716796875,0.0,1553.2357177734375,1895.4371337890625,0.0,2537.822509765625,0.9075860977172852,1.0,0.0,3.0,1.0,0.0
17762880,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8422322273254395,0.3410327732563019,0.3087380230426788,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9961516857147216,0.5633207559585571,0.5335645079612732,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9672136902809144,0.5084595084190369,0.3559315502643585,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.918601393699646,0.4415923357009887,0.4195100963115692,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.731953501701355,0.2203189432621002,1.0027087926864624,284.89971923828125,284.95001220703125,303.2498474121094,297.1758728027344,298.6171875,297.2601318359375,284.90167236328125,1.0,0.5840461254119873,1.0,0.1500000059604644,0.5730756521224976,1.0,-3.14654541015625,0.3709334135055542,2.7756118774414062,-0.3386358320713043,0.8736851811408997,0.8736851811408997,0.0,143.11830139160156,133.0,63876.01953125,0.0,2553.541015625,1.0,278.8569030761719,283.0370483398437,300.19732666015625,304.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,38622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072424530982971,1.0,0.0,0.0,3.6503965854644775,3.650420904159546,8.891465768101625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4716796875,0.0,1553.2357177734375,1895.4371337890625,0.0,2537.822509765625,0.9075860977172852,1.0,0.0,3.0,1.0,0.0
17762940,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8491920232772827,0.3420584797859192,0.3092974126338959,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.565924882888794,0.5293751955032349,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9762569665908812,0.5114768147468567,0.3577346801757812,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.92801833152771,0.4429850876331329,0.420462429523468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7377434968948364,0.2209210395812988,1.0042070150375366,285.0048828125,284.95001220703125,303.2478942871094,297.1681213378906,298.6205444335937,297.2659912109375,285.0027770996094,1.0,0.5813553929328918,1.0,0.1500000059604644,0.5703635215759277,1.0,-3.1409356594085693,0.3727042376995086,2.7682313919067383,-0.3348575830459595,0.9691650867462158,0.9691650867462158,0.0,139.24435424804688,136.0,63163.15625,0.0,2527.09765625,1.0,279.1431884765625,283.1565856933594,300.15338134765625,304.2257080078125,293.1499938964844,293.1499938964844,278.8500061035156,33426.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008169531822205,1.0,0.0,0.0,3.76467227935791,3.7646968364715576,9.456874749957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.982421875,0.0,1644.66455078125,1895.4371337890625,0.0,2478.896728515625,0.9290913343429564,1.0,0.0,3.0,1.0,0.0
17763000,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8491920232772827,0.3420584797859192,0.3092974126338959,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.565924882888794,0.5293751955032349,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9762569665908812,0.5114768147468567,0.3577346801757812,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.92801833152771,0.4429850876331329,0.420462429523468,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7377434968948364,0.2209210395812988,1.0042070150375366,285.0048828125,284.95001220703125,303.2478942871094,297.1681213378906,298.6205444335937,297.2659912109375,285.0027770996094,1.0,0.5813553929328918,1.0,0.1500000059604644,0.5703635215759277,1.0,-3.1409356594085693,0.3727042376995086,2.7682313919067383,-0.3348575830459595,0.9691650867462158,0.9691650867462158,0.0,139.24435424804688,136.0,63163.15625,0.0,2527.09765625,1.0,279.1431884765625,283.1565856933594,300.15338134765625,304.2257080078125,293.1499938964844,293.1499938964844,278.8500061035156,33426.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008169531822205,1.0,0.0,0.0,3.76467227935791,3.7646968364715576,9.456874749957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.982421875,0.0,1644.66455078125,1895.4371337890625,0.0,2478.896728515625,0.9290913343429564,1.0,0.0,3.0,1.0,0.0
17763060,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8527598977088928,0.3421181142330169,0.3095206320285797,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.5685898661613464,0.5229218006134033,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9810861945152284,0.5133899450302124,0.3592078685760498,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9330694079399108,0.4435768723487854,0.4211704134941101,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7408233284950256,0.2211145609617233,1.0053205490112305,284.8981018066406,284.95001220703125,303.23663330078125,297.1540222167969,298.618408203125,297.26495361328125,284.89971923828125,1.0,0.5808593034744263,1.0,0.1500000059604644,0.5676902532577515,1.0,-3.143764019012451,0.3761237859725952,2.767640352249145,-0.3330190181732178,0.8703175783157349,0.8703175783157349,0.0,137.49476623535156,139.0,63748.01953125,0.0,2518.241943359375,1.0,278.8574523925781,283.03564453125,300.1737365722656,304.3559265136719,293.1499938964844,293.1499938964844,279.1499938964844,38811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084879517555237,1.0,0.0,0.0,3.645183563232422,3.645208120346069,8.866089729053783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7685546875,0.0,1548.821533203125,1895.4371337890625,0.0,2549.275634765625,0.9066092371940612,1.0,0.0,3.0,1.0,0.0
