time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763120,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8527598977088928,0.3421181142330169,0.3095206320285797,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.5685898661613464,0.5229218006134033,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9810861945152284,0.5133899450302124,0.3592078685760498,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9330694079399108,0.4435768723487854,0.4211704134941101,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7408233284950256,0.2211145609617233,1.0053205490112305,284.8981018066406,284.95001220703125,303.23663330078125,297.1540222167969,298.618408203125,297.26495361328125,284.89971923828125,1.0,0.5808593034744263,1.0,0.1500000059604644,0.5676902532577515,1.0,-3.143764019012451,0.3761237859725952,2.767640352249145,-0.3330190181732178,0.8703175783157349,0.8703175783157349,0.0,137.49476623535156,139.0,63748.01953125,0.0,2518.241943359375,1.0,278.8574523925781,283.03564453125,300.1737365722656,304.3559265136719,293.1499938964844,293.1499938964844,279.1499938964844,38811.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084879517555237,1.0,0.0,0.0,3.645183563232422,3.645208120346069,8.866089729053783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7685546875,0.0,1548.821533203125,1895.4371337890625,0.0,2549.275634765625,0.9066092371940612,1.0,0.0,3.0,1.0,0.0
17763180,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8538202047348022,0.3430947661399841,0.3101443648338318,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5719219446182251,0.5219734907150269,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9830589294433594,0.5163248181343079,0.361036866903305,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9346195459365844,0.4449367225170135,0.4222102761268616,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.741675853729248,0.221673846244812,1.0071927309036257,285.0081787109375,284.95001220703125,303.2167663574219,297.13409423828125,298.6207275390625,297.2732849121094,285.006591796875,1.0,0.5816397666931152,1.0,0.1500000059604644,0.5650169253349304,1.0,-3.1490652561187744,0.3800674378871918,2.76899790763855,-0.3304332196712494,0.9688933491706848,0.9688933491706848,0.0,137.43948364257812,142.0,63133.0078125,0.0,2528.388671875,1.0,279.1431884765625,283.1586608886719,300.1195983886719,304.1881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33388.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020870089530945,1.0,0.0,0.0,3.759568452835083,3.7595932483673096,9.431250873603858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.1513671875,0.0,1638.3973388671875,1895.4371337890625,0.0,2490.52197265625,0.9278666973114014,1.0,0.0,3.0,1.0,0.0
17763240,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8538202047348022,0.3430947661399841,0.3101443648338318,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5719219446182251,0.5219734907150269,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9830589294433594,0.5163248181343079,0.361036866903305,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9346195459365844,0.4449367225170135,0.4222102761268616,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.741675853729248,0.221673846244812,1.0071927309036257,285.0081787109375,284.95001220703125,303.2167663574219,297.13409423828125,298.6207275390625,297.2732849121094,285.006591796875,1.0,0.5816397666931152,1.0,0.1500000059604644,0.5650169253349304,1.0,-3.1490652561187744,0.3800674378871918,2.76899790763855,-0.3304332196712494,0.9688933491706848,0.9688933491706848,0.0,137.43948364257812,142.0,63133.0078125,0.0,2528.388671875,1.0,279.1431884765625,283.1586608886719,300.1195983886719,304.1881103515625,293.1499938964844,293.1499938964844,278.8500061035156,33388.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020870089530945,1.0,0.0,0.0,3.759568452835083,3.7595932483673096,9.431250873603858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.1513671875,0.0,1638.3973388671875,1895.4371337890625,0.0,2490.52197265625,0.9278666973114014,1.0,0.0,3.0,1.0,0.0
17763300,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8537877798080444,0.3431895673274994,0.3104776740074157,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.5730791091918945,0.5225954055786133,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9834333062171936,0.5173211693763733,0.3619455099105835,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9346714615821838,0.4452999234199524,0.4227740466594696,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7416620850563049,0.2218038141727447,1.0083333253860474,284.8741760253906,284.95001220703125,303.203857421875,297.1220703125,298.6170654296875,297.2723999023437,284.8711242675781,1.0,0.5824499726295471,1.0,0.1500000059604644,0.5636802315711975,1.0,-3.1533563137054443,0.3823812007904053,2.770975112915039,-0.3290980458259582,0.8773494958877563,0.8773494958877563,0.0,137.78945922851562,142.0,64077.44921875,0.0,2538.697265625,1.0,278.8952941894531,283.007080078125,300.1581115722656,304.4025573730469,293.1499938964844,293.1499938964844,278.8500061035156,37388.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084917664527893,1.0,0.0,0.0,3.730216026306152,3.730241060256958,9.284558473154902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.1376953125,0.0,1634.877685546875,1895.4371337890625,0.0,2549.31103515625,0.9221171140670776,1.0,0.0,3.0,1.0,0.0
17763360,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8526859879493713,0.3431212902069092,0.3104470670223236,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5738381147384644,0.5246272087097168,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9828003644943236,0.5181607007980347,0.3625420928001404,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9334638714790344,0.4455006420612335,0.4230044782161712,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7408334612846375,0.2218257337808609,1.0086435079574585,284.90185546875,284.95001220703125,303.1890563964844,297.1087951660156,298.610595703125,297.268310546875,284.9040222167969,1.0,0.5834001302719116,1.0,0.1500000059604644,0.5623754262924194,1.0,-3.1571292877197266,0.3845804035663605,2.7725489139556885,-0.3277676999568939,0.8737344741821289,0.8737344741821289,0.0,138.51321411132812,145.0,63837.1484375,0.0,2550.033447265625,1.0,278.8570861816406,283.03594970703125,300.132080078125,304.32000732421875,293.1499938964844,293.1499938964844,279.1499938964844,38646.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104186654090881,1.0,0.0,0.0,3.6491739749908447,3.649198293685913,8.885511419975956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.0322265625,0.0,1552.04736328125,1895.4371337890625,0.0,2567.049072265625,0.9073774814605712,1.0,0.0,3.0,1.0,0.0
17763420,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8512532711029053,0.3440540432929992,0.3110758364200592,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.575890302658081,0.528428852558136,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9821568727493286,0.5210099816322327,0.3643458485603332,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9317478537559508,0.446819543838501,0.4240561723709106,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7395976185798645,0.2223319709300995,1.0105328559875488,285.0135192871094,284.95001220703125,303.1541748046875,297.07861328125,298.6044006347656,297.2702941894531,285.0119323730469,1.0,0.5858182907104492,1.0,0.1500000059604644,0.5597657561302185,1.0,-3.1681549549102783,0.3897096216678619,2.7784454822540283,-0.3252151310443878,0.9766350984573364,0.9766350984573364,0.0,140.03480529785156,148.0,63325.44921875,0.0,2580.03515625,1.0,279.14324951171875,283.158935546875,300.0679016113281,304.1492004394531,293.1499938964844,293.1499938964844,278.8500061035156,33212.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804797351360321,1.0,0.0,0.0,3.770952939987183,3.77097749710083,9.488454679740244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.49609375,0.0,1650.3939208984375,1895.4371337890625,0.0,2515.36669921875,0.9303275942802428,1.0,0.0,3.0,1.0,0.0
17763480,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8512532711029053,0.3440540432929992,0.3110758364200592,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.575890302658081,0.528428852558136,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9821568727493286,0.5210099816322327,0.3643458485603332,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9317478537559508,0.446819543838501,0.4240561723709106,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7395976185798645,0.2223319709300995,1.0105328559875488,285.0135192871094,284.95001220703125,303.1541748046875,297.07861328125,298.6044006347656,297.2702941894531,285.0119323730469,1.0,0.5858182907104492,1.0,0.1500000059604644,0.5597657561302185,1.0,-3.1681549549102783,0.3897096216678619,2.7784454822540283,-0.3252151310443878,0.9766350984573364,0.9766350984573364,0.0,140.03480529785156,148.0,63325.44921875,0.0,2580.03515625,1.0,279.14324951171875,283.158935546875,300.0679016113281,304.1492004394531,293.1499938964844,293.1499938964844,278.8500061035156,33212.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804797351360321,1.0,0.0,0.0,3.770952939987183,3.77097749710083,9.488454679740244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.49609375,0.0,1650.3939208984375,1895.4371337890625,0.0,2515.36669921875,0.9303275942802428,1.0,0.0,3.0,1.0,0.0
17763540,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8484404683113098,0.3440247774124145,0.311366856098175,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5764277577400208,0.5343880653381348,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9800577759742736,0.5226791501045227,0.3657853901386261,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9283533096313475,0.4473279416561126,0.4248371720314026,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7373248934745789,0.2224125415086746,1.0118646621704102,284.9008483886719,284.95001220703125,303.1128845214844,297.04400634765625,298.5862731933594,297.25909423828125,284.9028625488281,1.0,0.5886818170547485,1.0,0.1500000059604644,0.5571560859680176,1.0,-3.179943561553955,0.3950695991516113,2.784873962402344,-0.3224821090698242,0.8790975213050842,0.8790975213050842,0.0,142.2193603515625,151.0,64138.83984375,0.0,2615.33935546875,1.0,278.857177734375,283.0290222167969,300.0706481933594,304.27880859375,293.1499938964844,293.1499938964844,279.1499938964844,38409.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138300180435181,1.0,0.0,0.0,3.67235279083252,3.672377347946167,8.998747489386005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.234375,0.0,1576.321044921875,1895.4371337890625,0.0,2598.50732421875,0.9122177362442015,1.0,0.0,3.0,1.0,0.0
17763600,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8484404683113098,0.3440247774124145,0.311366856098175,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5764277577400208,0.5343880653381348,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9800577759742736,0.5226791501045227,0.3657853901386261,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9283533096313475,0.4473279416561126,0.4248371720314026,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7373248934745789,0.2224125415086746,1.0118646621704102,284.9008483886719,284.95001220703125,303.1128845214844,297.04400634765625,298.5862731933594,297.25909423828125,284.9028625488281,1.0,0.5886818170547485,1.0,0.1500000059604644,0.5571560859680176,1.0,-3.179943561553955,0.3950695991516113,2.784873962402344,-0.3224821090698242,0.8790975213050842,0.8790975213050842,0.0,142.2193603515625,151.0,64138.83984375,0.0,2615.33935546875,1.0,278.857177734375,283.0290222167969,300.0706481933594,304.27880859375,293.1499938964844,293.1499938964844,279.1499938964844,38409.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138300180435181,1.0,0.0,0.0,3.67235279083252,3.672377347946167,8.998747489386005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.234375,0.0,1576.321044921875,1895.4371337890625,0.0,2598.50732421875,0.9122177362442015,1.0,0.0,3.0,1.0,0.0
17763660,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8459134697914124,0.3449374437332153,0.3119912445545196,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.5771655440330505,0.5404741168022156,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.978061020374298,0.5252894163131714,0.3674470782279968,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9251511693000792,0.4486227035522461,0.4258827269077301,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7351213693618774,0.2228466123342514,1.013546109199524,285.0157165527344,284.95001220703125,303.0658874511719,297.0055236816406,298.5729675292969,297.25555419921875,285.0141906738281,1.0,0.5918258428573608,1.0,0.1500000059604644,0.5546990036964417,1.0,-3.193283796310425,0.4006454348564148,2.792638301849365,-0.3199582397937774,0.9847955107688904,0.9847955107688904,0.0,144.5220184326172,154.0,63625.3203125,0.0,2654.641845703125,1.0,279.1434020996094,283.1557312011719,299.997314453125,304.0990295410156,293.1499938964844,293.1499938964844,278.8500061035156,33190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087295293807983,1.0,0.0,0.0,3.7919669151306152,3.791991949081421,9.59450062509859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.015625,0.0,1675.0888671875,1895.4371337890625,0.0,2551.49853515625,0.9350725412368774,1.0,0.0,3.0,1.0,0.0
17763720,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8459134697914124,0.3449374437332153,0.3119912445545196,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.5771655440330505,0.5404741168022156,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.978061020374298,0.5252894163131714,0.3674470782279968,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9251511693000792,0.4486227035522461,0.4258827269077301,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7351213693618774,0.2228466123342514,1.013546109199524,285.0157165527344,284.95001220703125,303.0658874511719,297.0055236816406,298.5729675292969,297.25555419921875,285.0141906738281,1.0,0.5918258428573608,1.0,0.1500000059604644,0.5546990036964417,1.0,-3.193283796310425,0.4006454348564148,2.792638301849365,-0.3199582397937774,0.9847955107688904,0.9847955107688904,0.0,144.5220184326172,154.0,63625.3203125,0.0,2654.641845703125,1.0,279.1434020996094,283.1557312011719,299.997314453125,304.0990295410156,293.1499938964844,293.1499938964844,278.8500061035156,33190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087295293807983,1.0,0.0,0.0,3.7919669151306152,3.791991949081421,9.59450062509859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.015625,0.0,1675.0888671875,1895.4371337890625,0.0,2551.49853515625,0.9350725412368774,1.0,0.0,3.0,1.0,0.0
17763780,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8418958783149719,0.3448708951473236,0.312301903963089,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9987702965736388,0.5765296816825867,0.5463117957115173,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9743176698684692,0.5267331600189209,0.3687542378902435,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9200937747955322,0.449091762304306,0.4266793429851532,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7317693829536438,0.2228526324033737,1.014736294746399,284.8985900878906,284.95001220703125,303.0138854980469,296.96356201171875,298.5497131347656,297.2411804199219,284.9006042480469,1.0,0.5950556397438049,1.0,0.1500000059604644,0.5522419810295105,1.0,-3.204648494720459,0.4059008359909057,2.7987477779388428,-0.3170942366123199,0.8844179511070251,0.8844179511070251,0.0,147.54415893554688,157.0,64456.98828125,0.0,2694.17822265625,1.0,278.8563842773437,283.0216369628906,299.99249267578125,304.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38480.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181465864181519,1.0,0.0,0.0,3.696622848510742,3.696647882461548,9.118083994508196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.359375,0.0,1604.4578857421875,1895.4371337890625,0.0,2638.4072265625,0.9175997376441956,1.0,0.0,3.0,1.0,0.0
17763840,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8418958783149719,0.3448708951473236,0.312301903963089,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9987702965736388,0.5765296816825867,0.5463117957115173,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9743176698684692,0.5267331600189209,0.3687542378902435,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9200937747955322,0.449091762304306,0.4266793429851532,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7317693829536438,0.2228526324033737,1.014736294746399,284.8985900878906,284.95001220703125,303.0138854980469,296.96356201171875,298.5497131347656,297.2411804199219,284.9006042480469,1.0,0.5950556397438049,1.0,0.1500000059604644,0.5522419810295105,1.0,-3.204648494720459,0.4059008359909057,2.7987477779388428,-0.3170942366123199,0.8844179511070251,0.8844179511070251,0.0,147.54415893554688,157.0,64456.98828125,0.0,2694.17822265625,1.0,278.8563842773437,283.0216369628906,299.99249267578125,304.2227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38480.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181465864181519,1.0,0.0,0.0,3.696622848510742,3.696647882461548,9.118083994508196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.359375,0.0,1604.4578857421875,1895.4371337890625,0.0,2638.4072265625,0.9175997376441956,1.0,0.0,3.0,1.0,0.0
17763900,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8388923406600952,0.345192939043045,0.3124313056468963,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.995930314064026,0.5766348838806152,0.5462999939918518,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.971228301525116,0.5278851389884949,0.3694033920764923,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9162387847900392,0.4496087431907654,0.4270359873771667,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.729216992855072,0.222971573472023,1.0151526927947998,285.02166748046875,284.95001220703125,302.9862670898437,296.94146728515625,298.54150390625,297.23858642578125,285.02410888671875,1.0,0.5964384078979492,1.0,0.1500000059604644,0.5510134696960449,1.0,-3.206498384475708,0.4077933132648468,2.798705101013184,-0.3156432211399078,0.9698516726493835,0.9698516726493835,0.0,149.5385284423828,157.0,63625.390625,0.0,2708.917236328125,1.0,279.10321044921875,283.1600341796875,299.9219970703125,303.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,34192.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135205507278442,1.0,0.0,0.0,3.742216110229492,3.74224066734314,9.3443912874136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5888671875,0.0,1624.334716796875,1895.4371337890625,0.0,2595.65087890625,0.9263342022895812,1.0,0.0,3.0,1.0,0.0
17763960,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8371649980545044,0.3456821143627167,0.3128934204578399,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9941046237945556,0.5771082639694214,0.5466846823692322,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9694918990135192,0.5291942954063416,0.3703380525112152,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.91397362947464,0.4502869546413421,0.4276939034461975,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7276574969291687,0.2231934666633606,1.0162715911865234,285.0113220214844,284.95001220703125,302.9576416015625,296.9186706542969,298.53521728515625,297.23883056640625,285.009765625,1.0,0.5978832840919495,1.0,0.1500000059604644,0.54982590675354,1.0,-3.210773706436157,0.4101389944553375,2.800634860992432,-0.3142858743667602,0.9861043691635132,0.9861043691635132,0.0,151.0561065673828,160.0,63790.88671875,0.0,2725.997314453125,1.0,279.1434020996094,283.1490478515625,299.91021728515625,304.0258483886719,293.1499938964844,293.1499938964844,278.8500061035156,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130146265029907,1.0,0.0,0.0,3.808152914047241,3.808177947998047,9.676583658801974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.82421875,0.0,1696.01513671875,1895.4371337890625,0.0,2590.982421875,0.938932716846466,1.0,0.0,3.0,1.0,0.0
17764020,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8321159482002258,0.3455197513103485,0.3131522238254547,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9890405535697936,0.5770977139472961,0.547046959400177,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9640747904777528,0.5305343866348267,0.3715955018997192,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.907723069190979,0.4506551325321197,0.4284330904483795,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.723343551158905,0.2231276035308838,1.0172899961471558,284.8934020996094,284.95001220703125,302.8978576660156,296.8713073730469,298.51348876953125,297.2286376953125,284.8955383300781,1.0,0.6005151867866516,1.0,0.1500000059604644,0.5474507212638855,1.0,-3.2151548862457275,0.4140308797359466,2.801123857498169,-0.3112487494945526,0.881612241268158,0.881612241268158,0.0,154.7080535888672,163.0,64456.75390625,0.0,2755.11865234375,1.0,278.8563232421875,283.0164489746094,299.898193359375,304.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220123648643494,1.0,0.0,0.0,3.7008309364318848,3.7008559703826895,9.138855148194124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2783203125,0.0,1611.8726806640625,1895.4371337890625,0.0,2674.22265625,0.9187689423561096,1.0,0.0,3.0,1.0,0.0
17764080,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8321159482002258,0.3455197513103485,0.3131522238254547,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9890405535697936,0.5770977139472961,0.547046959400177,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9640747904777528,0.5305343866348267,0.3715955018997192,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.907723069190979,0.4506551325321197,0.4284330904483795,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.723343551158905,0.2231276035308838,1.0172899961471558,284.8934020996094,284.95001220703125,302.8978576660156,296.8713073730469,298.51348876953125,297.2286376953125,284.8955383300781,1.0,0.6005151867866516,1.0,0.1500000059604644,0.5474507212638855,1.0,-3.2151548862457275,0.4140308797359466,2.801123857498169,-0.3112487494945526,0.881612241268158,0.881612241268158,0.0,154.7080535888672,163.0,64456.75390625,0.0,2755.11865234375,1.0,278.8563232421875,283.0164489746094,299.898193359375,304.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38822.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220123648643494,1.0,0.0,0.0,3.7008309364318848,3.7008559703826895,9.138855148194124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2783203125,0.0,1611.8726806640625,1895.4371337890625,0.0,2674.22265625,0.9187689423561096,1.0,0.0,3.0,1.0,0.0
17764140,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.828597366809845,0.3462922275066376,0.3136765658855438,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9852901101112366,0.5782186388969421,0.5478801727294922,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9603778123855592,0.5329781174659729,0.3731371462345123,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9034993052482604,0.4518001973628998,0.4293674826622009,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7201758623123169,0.2234557718038559,1.0186041593551636,285.00885009765625,284.95001220703125,302.83526611328125,296.8219299316406,298.5000915527344,297.2294311523437,285.0073547363281,1.0,0.6030474901199341,1.0,0.1500000059604644,0.5450755953788757,1.0,-3.2213351726531982,0.418349951505661,2.802985429763794,-0.3083991408348083,0.9829474687576294,0.9829474687576294,0.0,157.68031311035156,166.0,63746.05078125,0.0,2784.305419921875,1.0,279.1435546875,283.146484375,299.8116455078125,303.92486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164573907852173,1.0,0.0,0.0,3.807897567749024,3.807922840118408,9.67528649198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7783203125,0.0,1696.814697265625,1895.4371337890625,0.0,2622.78125,0.9388967156410216,1.0,0.0,3.0,1.0,0.0
17764200,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.828597366809845,0.3462922275066376,0.3136765658855438,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9852901101112366,0.5782186388969421,0.5478801727294922,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9603778123855592,0.5329781174659729,0.3731371462345123,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9034993052482604,0.4518001973628998,0.4293674826622009,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7201758623123169,0.2234557718038559,1.0186041593551636,285.00885009765625,284.95001220703125,302.83526611328125,296.8219299316406,298.5000915527344,297.2294311523437,285.0073547363281,1.0,0.6030474901199341,1.0,0.1500000059604644,0.5450755953788757,1.0,-3.2213351726531982,0.418349951505661,2.802985429763794,-0.3083991408348083,0.9829474687576294,0.9829474687576294,0.0,157.68031311035156,166.0,63746.05078125,0.0,2784.305419921875,1.0,279.1435546875,283.146484375,299.8116455078125,303.92486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164573907852173,1.0,0.0,0.0,3.807897567749024,3.807922840118408,9.67528649198357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7783203125,0.0,1696.814697265625,1895.4371337890625,0.0,2622.78125,0.9388967156410216,1.0,0.0,3.0,1.0,0.0
17764260,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8243137001991272,0.3460992872714996,0.3138936161994934,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9806345701217652,0.5783174633979797,0.5484086275100708,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9556251168251038,0.5343212485313416,0.3743828237056732,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.898609459400177,0.4521249830722809,0.4300514459609985,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7164143323898315,0.2233953028917312,1.0195703506469729,284.894775390625,284.95001220703125,302.7705993652344,296.7710266113281,298.4786071777344,297.2210693359375,284.8967590332031,1.0,0.6055158376693726,1.0,0.1500000059604644,0.5427131056785583,1.0,-3.2257227897644043,0.4223468899726867,2.8033759593963623,-0.3052410185337066,0.8806365132331848,0.8806365132331848,0.0,161.0594024658203,169.0,64391.96484375,0.0,2812.11376953125,1.0,278.8565673828125,283.017333984375,299.796875,304.02520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252756595611572,1.0,0.0,0.0,3.696723699569702,3.6967484951019287,9.11858080598904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.4912109375,0.0,1607.0997314453125,1895.4371337890625,0.0,2704.51220703125,0.9179872870445251,1.0,0.0,3.0,1.0,0.0
17764320,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8243137001991272,0.3460992872714996,0.3138936161994934,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9806345701217652,0.5783174633979797,0.5484086275100708,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9556251168251038,0.5343212485313416,0.3743828237056732,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.898609459400177,0.4521249830722809,0.4300514459609985,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7164143323898315,0.2233953028917312,1.0195703506469729,284.894775390625,284.95001220703125,302.7705993652344,296.7710266113281,298.4786071777344,297.2210693359375,284.8967590332031,1.0,0.6055158376693726,1.0,0.1500000059604644,0.5427131056785583,1.0,-3.2257227897644043,0.4223468899726867,2.8033759593963623,-0.3052410185337066,0.8806365132331848,0.8806365132331848,0.0,161.0594024658203,169.0,64391.96484375,0.0,2812.11376953125,1.0,278.8565673828125,283.017333984375,299.796875,304.02520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38814.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252756595611572,1.0,0.0,0.0,3.696723699569702,3.6967484951019287,9.11858080598904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.4912109375,0.0,1607.0997314453125,1895.4371337890625,0.0,2704.51220703125,0.9179872870445251,1.0,0.0,3.0,1.0,0.0
17764380,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8212094902992249,0.3468300998210907,0.3143830895423889,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9770544171333312,0.5794121026992798,0.5492333769798279,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9523396492004396,0.5367786884307861,0.3759320378303528,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.895035445690155,0.4532191753387451,0.4309389889240265,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7135259509086609,0.2237247824668884,1.020887851715088,285.0086975097656,284.95001220703125,302.7045288085937,296.7191162109375,298.4651184082031,297.22283935546875,285.0072021484375,1.0,0.6079474687576294,1.0,0.1500000059604644,0.5403506755828857,1.0,-3.231808662414551,0.4267545640468597,2.805053949356079,-0.3022661805152893,0.9811539053916932,0.9811539053916932,0.0,163.89671325683594,172.0,63669.328125,0.0,2840.56201171875,1.0,279.1435241699219,283.1461486816406,299.7084655761719,303.8162536621094,293.1499938964844,293.1499938964844,278.8500061035156,33548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196743726730347,1.0,0.0,0.0,3.8036184310913086,3.803643465042114,9.653552979216329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.4462890625,0.0,1691.7734375,1895.4371337890625,0.0,2652.552978515625,0.9379369616508484,1.0,0.0,3.0,1.0,0.0
17764440,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8212094902992249,0.3468300998210907,0.3143830895423889,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9770544171333312,0.5794121026992798,0.5492333769798279,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9523396492004396,0.5367786884307861,0.3759320378303528,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.895035445690155,0.4532191753387451,0.4309389889240265,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7135259509086609,0.2237247824668884,1.020887851715088,285.0086975097656,284.95001220703125,302.7045288085937,296.7191162109375,298.4651184082031,297.22283935546875,285.0072021484375,1.0,0.6079474687576294,1.0,0.1500000059604644,0.5403506755828857,1.0,-3.231808662414551,0.4267545640468597,2.805053949356079,-0.3022661805152893,0.9811539053916932,0.9811539053916932,0.0,163.89671325683594,172.0,63669.328125,0.0,2840.56201171875,1.0,279.1435241699219,283.1461486816406,299.7084655761719,303.8162536621094,293.1499938964844,293.1499938964844,278.8500061035156,33548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196743726730347,1.0,0.0,0.0,3.8036184310913086,3.803643465042114,9.653552979216329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.4462890625,0.0,1691.7734375,1895.4371337890625,0.0,2652.552978515625,0.9379369616508484,1.0,0.0,3.0,1.0,0.0
17764500,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8196921944618225,0.3468033969402313,0.3146576583385467,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9752638936042786,0.5795432925224304,0.549691379070282,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9507084488868712,0.537543535232544,0.3767198622226715,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8933008313179016,0.4534442126750946,0.4314261376857757,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7121198773384094,0.2237467765808105,1.0217620134353638,284.8721923828125,284.95001220703125,302.6712341308594,296.69293212890625,298.4552001953125,297.2200927734375,284.868896484375,1.0,0.6092169284820557,1.0,0.1500000059604644,0.539169430732727,1.0,-3.235280036926269,0.4290685355663299,2.806211471557617,-0.3006326854228973,0.8876850008964539,0.8876850008964539,0.0,165.35765075683594,172.0,64621.3671875,0.0,2855.945068359375,1.0,278.8943176269531,282.991943359375,299.73175048828125,304.0140380859375,293.1499938964844,293.1499938964844,278.8500061035156,37362.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262997269630432,1.0,0.0,0.0,3.7754967212677,3.775522232055664,9.511335292700096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.74609375,0.0,1687.8663330078125,1895.4371337890625,0.0,2714.02734375,0.932324230670929,1.0,0.0,3.0,1.0,0.0
17764560,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8172051906585693,0.3465862572193146,0.3145535290241241,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9724170565605164,0.5794538259506226,0.5497105121612549,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9478721618652344,0.5381365418434143,0.3771855235099792,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8905473947525024,0.4534826576709747,0.4315647184848785,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7098822593688965,0.223654568195343,1.0218101739883425,284.8951110839844,284.95001220703125,302.6378479003906,296.6666564941406,298.44390869140625,297.2154235839844,284.89715576171875,1.0,0.610339343547821,1.0,0.1500000059604644,0.5380208492279053,1.0,-3.2359650135040283,0.4307824969291687,2.805182695388794,-0.2990138232707977,0.8793368339538574,0.8793368339538574,0.0,167.21762084960938,175.0,64302.00390625,0.0,2867.731201171875,1.0,278.85675048828125,283.0175476074219,299.6924133300781,303.9144287109375,293.1499938964844,293.1499938964844,279.1499938964844,38843.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284571766853333,1.0,0.0,0.0,3.691418170928955,3.6914432048797607,9.092426580536994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.197265625,0.0,1601.255126953125,1895.4371337890625,0.0,2734.088134765625,0.9168161153793336,1.0,0.0,3.0,1.0,0.0
17764620,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8142424821853638,0.3472587168216705,0.3149926364421844,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9688305854797364,0.5804767608642578,0.5504716634750366,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.94480299949646,0.5406206846237183,0.3787507712841034,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8872291445732117,0.4545094966888428,0.4323905408382416,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7070200443267822,0.2239682227373123,1.023060917854309,285.00811767578125,284.95001220703125,302.5712280273437,296.6141357421875,298.4307556152344,297.2178039550781,285.0066223144531,1.0,0.6127073764801025,1.0,0.1500000059604644,0.5357236862182617,1.0,-3.241778612136841,0.4351677894592285,2.8066108226776123,-0.2959910631179809,0.9792134761810304,0.9792134761810304,0.0,170.0293426513672,178.0,63575.48046875,0.0,2895.654296875,1.0,279.1434936523437,283.1455078125,299.6031188964844,303.7040100097656,293.1499938964844,293.1499938964844,278.8500061035156,33553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227905631065369,1.0,0.0,0.0,3.798602819442749,3.798627853393554,9.628109864934231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1435546875,0.0,1685.81787109375,1895.4371337890625,0.0,2681.441162109375,0.936804175376892,1.0,0.0,3.0,1.0,0.0
17764680,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8142424821853638,0.3472587168216705,0.3149926364421844,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9688305854797364,0.5804767608642578,0.5504716634750366,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.94480299949646,0.5406206846237183,0.3787507712841034,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8872291445732117,0.4545094966888428,0.4323905408382416,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7070200443267822,0.2239682227373123,1.023060917854309,285.00811767578125,284.95001220703125,302.5712280273437,296.6141357421875,298.4307556152344,297.2178039550781,285.0066223144531,1.0,0.6127073764801025,1.0,0.1500000059604644,0.5357236862182617,1.0,-3.241778612136841,0.4351677894592285,2.8066108226776123,-0.2959910631179809,0.9792134761810304,0.9792134761810304,0.0,170.0293426513672,178.0,63575.48046875,0.0,2895.654296875,1.0,279.1434936523437,283.1455078125,299.6031188964844,303.7040100097656,293.1499938964844,293.1499938964844,278.8500061035156,33553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227905631065369,1.0,0.0,0.0,3.798602819442749,3.798627853393554,9.628109864934231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1435546875,0.0,1685.81787109375,1895.4371337890625,0.0,2681.441162109375,0.936804175376892,1.0,0.0,3.0,1.0,0.0
17764740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8103263974189758,0.3469555974006653,0.3151059746742248,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9641504883766174,0.5804426670074463,0.550873339176178,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9405561685562134,0.5420130491256714,0.3800228536128998,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8830105066299438,0.4547023177146911,0.4329468905925751,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7034412026405334,0.2238801121711731,1.023897647857666,284.89471435546875,284.95001220703125,302.5054016113281,296.5620422363281,298.4103088378906,297.2110900878906,284.8966064453125,1.0,0.6150392293930054,1.0,0.1500000059604644,0.5334265828132629,1.0,-3.245611906051636,0.4391975998878479,2.8064143657684326,-0.2926585674285888,0.8774362206459045,0.8774362206459045,0.0,173.34255981445312,181.0,64203.6015625,0.0,2922.251220703125,1.0,278.8570251464844,283.0168151855469,299.5871276855469,303.8015441894531,293.1499938964844,293.1499938964844,279.1499938964844,38805.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314864635467529,1.0,0.0,0.0,3.686522245407105,3.686547040939331,9.068323265637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7255859375,0.0,1595.3858642578125,1895.4371337890625,0.0,2762.28759765625,0.9156261086463928,1.0,0.0,3.0,1.0,0.0
17764800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8103263974189758,0.3469555974006653,0.3151059746742248,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9641504883766174,0.5804426670074463,0.550873339176178,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9405561685562134,0.5420130491256714,0.3800228536128998,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8830105066299438,0.4547023177146911,0.4329468905925751,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7034412026405334,0.2238801121711731,1.023897647857666,284.89471435546875,284.95001220703125,302.5054016113281,296.5620422363281,298.4103088378906,297.2110900878906,284.8966064453125,1.0,0.6150392293930054,1.0,0.1500000059604644,0.5334265828132629,1.0,-3.245611906051636,0.4391975998878479,2.8064143657684326,-0.2926585674285888,0.8774362206459045,0.8774362206459045,0.0,173.34255981445312,181.0,64203.6015625,0.0,2922.251220703125,1.0,278.8570251464844,283.0168151855469,299.5871276855469,303.8015441894531,293.1499938964844,293.1499938964844,279.1499938964844,38805.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314864635467529,1.0,0.0,0.0,3.686522245407105,3.686547040939331,9.068323265637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7255859375,0.0,1595.3858642578125,1895.4371337890625,0.0,2762.28759765625,0.9156261086463928,1.0,0.0,3.0,1.0,0.0
17764860,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8074094653129578,0.3475686311721802,0.3154963254928589,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9605646133422852,0.5813891887664795,0.5515680313110352,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.937715232372284,0.5445507764816284,0.3816255629062652,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8799058794975281,0.4556589722633362,0.433710366487503,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7007237672805786,0.2241763919591903,1.025076985359192,285.0075988769531,284.95001220703125,302.44110107421875,296.5108337402344,298.3980712890625,297.2139892578125,285.006103515625,1.0,0.6173534989356995,1.0,0.1500000059604644,0.5311759114265442,1.0,-3.251171112060547,0.4435852468013763,2.8075859546661377,-0.2895691394805908,0.9770822525024414,0.9770822525024414,0.0,176.14108276367188,184.0,63468.6953125,0.0,2949.737548828125,1.0,279.1434631347656,283.1449584960937,299.4991760253906,303.5916748046875,293.1499938964844,293.1499938964844,278.8500061035156,33554.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256942629814148,1.0,0.0,0.0,3.792691469192505,3.792716503143311,9.598167025615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.2822265625,0.0,1678.779541015625,1895.4371337890625,0.0,2708.40087890625,0.9354694485664368,1.0,0.0,3.0,1.0,0.0
17764920,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8074094653129578,0.3475686311721802,0.3154963254928589,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9605646133422852,0.5813891887664795,0.5515680313110352,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.937715232372284,0.5445507764816284,0.3816255629062652,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8799058794975281,0.4556589722633362,0.433710366487503,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7007237672805786,0.2241763919591903,1.025076985359192,285.0075988769531,284.95001220703125,302.44110107421875,296.5108337402344,298.3980712890625,297.2139892578125,285.006103515625,1.0,0.6173534989356995,1.0,0.1500000059604644,0.5311759114265442,1.0,-3.251171112060547,0.4435852468013763,2.8075859546661377,-0.2895691394805908,0.9770822525024414,0.9770822525024414,0.0,176.14108276367188,184.0,63468.6953125,0.0,2949.737548828125,1.0,279.1434631347656,283.1449584960937,299.4991760253906,303.5916748046875,293.1499938964844,293.1499938964844,278.8500061035156,33554.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256942629814148,1.0,0.0,0.0,3.792691469192505,3.792716503143311,9.598167025615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.2822265625,0.0,1678.779541015625,1895.4371337890625,0.0,2708.40087890625,0.9354694485664368,1.0,0.0,3.0,1.0,0.0
