time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764980,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.803505003452301,0.3472011089324951,0.3155558705329895,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.955893099308014,0.581289529800415,0.5519041419029236,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9337552189826964,0.5460473895072937,0.3829535245895386,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8759422898292542,0.45577472448349,0.4341988563537597,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6973329782485962,0.2240726202726364,1.025844693183899,284.8963928222656,284.95001220703125,302.3790283203125,296.4610900878906,298.3790588378906,297.20806884765625,284.8982238769531,1.0,0.6196351051330566,1.0,0.1500000059604644,0.5289252996444702,1.0,-3.254763603210449,0.4476117789745331,2.8071517944335938,-0.2861799299716949,0.8768630027770996,0.8768630027770996,0.0,179.44400024414062,187.0,64086.9765625,0.0,2975.902587890625,1.0,278.856689453125,283.0181579589844,299.4857482910156,303.6904602050781,293.1499938964844,293.1499938964844,279.1499938964844,38834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342887163162231,1.0,0.0,0.0,3.678724765777588,3.6787495613098153,9.030002274812432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2646484375,0.0,1586.73876953125,1895.4371337890625,0.0,2788.40478515625,0.9140145778656006,1.0,0.0,3.0,1.0,0.0
17765040,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.803505003452301,0.3472011089324951,0.3155558705329895,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.955893099308014,0.581289529800415,0.5519041419029236,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9337552189826964,0.5460473895072937,0.3829535245895386,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8759422898292542,0.45577472448349,0.4341988563537597,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6973329782485962,0.2240726202726364,1.025844693183899,284.8963928222656,284.95001220703125,302.3790283203125,296.4610900878906,298.3790588378906,297.20806884765625,284.8982238769531,1.0,0.6196351051330566,1.0,0.1500000059604644,0.5289252996444702,1.0,-3.254763603210449,0.4476117789745331,2.8071517944335938,-0.2861799299716949,0.8768630027770996,0.8768630027770996,0.0,179.44400024414062,187.0,64086.9765625,0.0,2975.902587890625,1.0,278.856689453125,283.0181579589844,299.4857482910156,303.6904602050781,293.1499938964844,293.1499938964844,279.1499938964844,38834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342887163162231,1.0,0.0,0.0,3.678724765777588,3.6787495613098153,9.030002274812432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2646484375,0.0,1586.73876953125,1895.4371337890625,0.0,2788.40478515625,0.9140145778656006,1.0,0.0,3.0,1.0,0.0
17765100,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8016236424446106,0.3473867177963257,0.3155480921268463,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9536296725273132,0.5816504955291748,0.5520334839820862,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9319564700126648,0.5473428964614868,0.3836646378040313,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.874049723148346,0.4561274349689483,0.4343837797641754,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6956868767738342,0.2241619527339935,1.0260202884674072,285.0184631347656,284.95001220703125,302.3490600585937,296.4368591308594,298.3732604980469,297.2092590332031,285.0207214355469,1.0,0.6207084655761719,1.0,0.1500000059604644,0.5277999639511108,1.0,-3.2561919689178467,0.4495698511600494,2.80662202835083,-0.2845887243747711,0.9607754349708556,0.9607754349708556,0.0,181.01922607421875,187.0,63221.08984375,0.0,2987.805908203125,1.0,279.102783203125,283.1557006835937,299.4130554199219,303.4480895996094,293.1499938964844,293.1499938964844,279.1499938964844,34366.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292251229286194,1.0,0.0,0.0,3.722175121307373,3.722199678421021,9.244573675459832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.548828125,0.0,1602.4971923828125,1895.4371337890625,0.0,2741.2333984375,0.9220170974731444,1.0,0.0,3.0,1.0,0.0
17765160,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8006349802017212,0.347724437713623,0.3158701360225677,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9523577094078064,0.582198441028595,0.5525565147399902,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9312595129013062,0.5488235950469971,0.3847008645534515,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8730177283287048,0.4566303491592407,0.434870958328247,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6947685480117798,0.2243542820215225,1.0269519090652466,285.0075988769531,284.95001220703125,302.3199157714844,296.4132080078125,298.36895751953125,297.2122497558594,285.00616455078125,1.0,0.6219078898429871,1.0,0.1500000059604644,0.5267078876495361,1.0,-3.260157585144043,0.4520331025123596,2.808124542236328,-0.2830171585083008,0.9754365682601928,0.9754365682601928,0.0,182.22781372070312,190.0,63362.6953125,0.0,3003.119384765625,1.0,279.1432800292969,283.14471435546875,299.4005432128906,303.48388671875,293.1499938964844,293.1499938964844,278.8500061035156,33533.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283042907714844,1.0,0.0,0.0,3.786410570144653,3.786435604095459,9.56640406002407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.7158203125,0.0,1671.149169921875,1895.4371337890625,0.0,2732.666015625,0.934112548828125,1.0,0.0,3.0,1.0,0.0
17765220,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.796874463558197,0.3472759425640106,0.3158494234085083,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9477707147598268,0.5820663571357727,0.552863359451294,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9277248978614808,0.5505571961402893,0.3862028419971466,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8692784309387207,0.4566452801227569,0.435261070728302,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6915684342384338,0.2242396920919418,1.0276641845703125,284.89703369140625,284.95001220703125,302.2645263671875,296.3677062988281,298.3522033691406,297.207275390625,284.8988647460937,1.0,0.6241546273231506,1.0,0.1500000059604644,0.5245236754417419,1.0,-3.2636427879333496,0.4560487568378448,2.807593822479248,-0.2796099483966827,0.8758801221847534,0.8758801221847534,0.0,185.5157470703125,193.0,63984.21484375,0.0,3029.09765625,1.0,278.8567199707031,283.0181884765625,299.3916015625,303.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,38816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367401957511902,1.0,0.0,0.0,3.672890901565552,3.6729156970977774,9.001385592455335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.6845703125,0.0,1579.992919921875,1895.4371337890625,0.0,2811.2744140625,0.9127066135406494,1.0,0.0,3.0,1.0,0.0
17765280,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.796874463558197,0.3472759425640106,0.3158494234085083,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9477707147598268,0.5820663571357727,0.552863359451294,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9277248978614808,0.5505571961402893,0.3862028419971466,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8692784309387207,0.4566452801227569,0.435261070728302,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6915684342384338,0.2242396920919418,1.0276641845703125,284.89703369140625,284.95001220703125,302.2645263671875,296.3677062988281,298.3522033691406,297.207275390625,284.8988647460937,1.0,0.6241546273231506,1.0,0.1500000059604644,0.5245236754417419,1.0,-3.2636427879333496,0.4560487568378448,2.807593822479248,-0.2796099483966827,0.8758801221847534,0.8758801221847534,0.0,185.5157470703125,193.0,63984.21484375,0.0,3029.09765625,1.0,278.8567199707031,283.0181884765625,299.3916015625,303.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,38816.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367401957511902,1.0,0.0,0.0,3.672890901565552,3.6729156970977774,9.001385592455335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.6845703125,0.0,1579.992919921875,1895.4371337890625,0.0,2811.2744140625,0.9127066135406494,1.0,0.0,3.0,1.0,0.0
17765340,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7941243052482605,0.347737044095993,0.3161093592643738,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9442925453186036,0.5829113721847534,0.5534639358520508,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9255223870277404,0.5534700751304626,0.3880592584609985,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8665106296539307,0.4574196934700012,0.4358537793159485,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6891424655914307,0.224511057138443,1.0287262201309204,285.0074768066406,284.95001220703125,302.2135314941406,296.3251037597656,298.3445739746094,297.2122497558594,285.0060119628906,1.0,0.6263941526412964,1.0,0.1500000059604644,0.5223394632339478,1.0,-3.268890857696533,0.4604988396167755,2.808391809463501,-0.2763798534870147,0.9741632342338562,0.9741632342338562,0.0,188.2958831787109,196.0,63274.22265625,0.0,3056.13720703125,1.0,279.14337158203125,283.14385986328125,299.3114624023437,303.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33516.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305321335792542,1.0,0.0,0.0,3.782026290893554,3.782051086425781,9.544262411509408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.0087890625,0.0,1665.8184814453125,1895.4371337890625,0.0,2753.399658203125,0.933034121990204,1.0,0.0,3.0,1.0,0.0
17765400,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7941243052482605,0.347737044095993,0.3161093592643738,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9442925453186036,0.5829113721847534,0.5534639358520508,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9255223870277404,0.5534700751304626,0.3880592584609985,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8665106296539307,0.4574196934700012,0.4358537793159485,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6891424655914307,0.224511057138443,1.0287262201309204,285.0074768066406,284.95001220703125,302.2135314941406,296.3251037597656,298.3445739746094,297.2122497558594,285.0060119628906,1.0,0.6263941526412964,1.0,0.1500000059604644,0.5223394632339478,1.0,-3.268890857696533,0.4604988396167755,2.808391809463501,-0.2763798534870147,0.9741632342338562,0.9741632342338562,0.0,188.2958831787109,196.0,63274.22265625,0.0,3056.13720703125,1.0,279.14337158203125,283.14385986328125,299.3114624023437,303.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33516.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305321335792542,1.0,0.0,0.0,3.782026290893554,3.782051086425781,9.544262411509408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.0087890625,0.0,1665.8184814453125,1895.4371337890625,0.0,2753.399658203125,0.933034121990204,1.0,0.0,3.0,1.0,0.0
17765460,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7905060648918152,0.3472339510917663,0.3160350322723388,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9397632479667664,0.5826990008354187,0.5536980032920837,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9222816228866576,0.5553082227706909,0.3896355330944061,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.862962007522583,0.4573598504066467,0.4361724853515625,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.686098039150238,0.2243850827217102,1.0293912887573242,284.8975830078125,284.95001220703125,302.16766357421875,296.2858581542969,298.3300476074219,297.2073974609375,284.8993835449219,1.0,0.628604531288147,1.0,0.1500000059604644,0.5202286839485168,1.0,-3.2721705436706543,0.464467704296112,2.807702779769897,-0.2729676067829132,0.8753049969673157,0.8753049969673157,0.0,191.58946228027344,199.0,63905.3203125,0.0,3081.82275390625,1.0,278.85675048828125,283.0177917480469,299.308837890625,303.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38793.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387958407402039,1.0,0.0,0.0,3.668760299682617,3.668785095214844,8.981150472209265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1279296875,0.0,1575.1531982421875,1895.4371337890625,0.0,2830.466552734375,0.9117733836174012,1.0,0.0,3.0,1.0,0.0
17765520,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7905060648918152,0.3472339510917663,0.3160350322723388,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9397632479667664,0.5826990008354187,0.5536980032920837,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9222816228866576,0.5553082227706909,0.3896355330944061,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.862962007522583,0.4573598504066467,0.4361724853515625,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.686098039150238,0.2243850827217102,1.0293912887573242,284.8975830078125,284.95001220703125,302.16766357421875,296.2858581542969,298.3300476074219,297.2073974609375,284.8993835449219,1.0,0.628604531288147,1.0,0.1500000059604644,0.5202286839485168,1.0,-3.2721705436706543,0.464467704296112,2.807702779769897,-0.2729676067829132,0.8753049969673157,0.8753049969673157,0.0,191.58946228027344,199.0,63905.3203125,0.0,3081.82275390625,1.0,278.85675048828125,283.0177917480469,299.308837890625,303.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38793.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387958407402039,1.0,0.0,0.0,3.668760299682617,3.668785095214844,8.981150472209265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1279296875,0.0,1575.1531982421875,1895.4371337890625,0.0,2830.466552734375,0.9117733836174012,1.0,0.0,3.0,1.0,0.0
17765580,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7878700494766235,0.3476435542106628,0.3162510097026825,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9363449215888976,0.5834588408470154,0.5542206764221191,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9203293323516846,0.558337926864624,0.3915711641311645,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8603370189666748,0.458063542842865,0.436698853969574,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6837955117225647,0.2246454805135727,1.030404806137085,285.0077819824219,284.95001220703125,302.1276550292969,296.25048828125,298.3251647949219,297.21270751953125,285.0063171386719,1.0,0.6308078169822693,1.0,0.1500000059604644,0.5181179046630859,1.0,-3.277229070663452,0.4688717126846313,2.8083574771881104,-0.2697356343269348,0.97363543510437,0.97363543510437,0.0,194.3703155517578,202.0,63211.27734375,0.0,3108.601318359375,1.0,279.1433410644531,283.1431579589844,299.2355651855469,303.3036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33491.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323269486427307,1.0,0.0,0.0,3.778918504714966,3.778943300247192,9.52858385971922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.0927734375,0.0,1661.9476318359375,1895.4371337890625,0.0,2770.11767578125,0.932317078113556,1.0,0.0,3.0,1.0,0.0
17765640,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7878700494766235,0.3476435542106628,0.3162510097026825,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9363449215888976,0.5834588408470154,0.5542206764221191,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9203293323516846,0.558337926864624,0.3915711641311645,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8603370189666748,0.458063542842865,0.436698853969574,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6837955117225647,0.2246454805135727,1.030404806137085,285.0077819824219,284.95001220703125,302.1276550292969,296.25048828125,298.3251647949219,297.21270751953125,285.0063171386719,1.0,0.6308078169822693,1.0,0.1500000059604644,0.5181179046630859,1.0,-3.277229070663452,0.4688717126846313,2.8083574771881104,-0.2697356343269348,0.97363543510437,0.97363543510437,0.0,194.3703155517578,202.0,63211.27734375,0.0,3108.601318359375,1.0,279.1433410644531,283.1431579589844,299.2355651855469,303.3036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33491.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323269486427307,1.0,0.0,0.0,3.778918504714966,3.778943300247192,9.52858385971922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.0927734375,0.0,1661.9476318359375,1895.4371337890625,0.0,2770.11767578125,0.932317078113556,1.0,0.0,3.0,1.0,0.0
17765700,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7865515947341919,0.3474495708942413,0.3163727819919586,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.934629499912262,0.5834144353866577,0.5545141696929932,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9193498492240906,0.5593900084495544,0.3925578892230987,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8590388298034668,0.4580882489681244,0.4369982779026031,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6826832294464111,0.224633127450943,1.031124711036682,284.87371826171875,284.95001220703125,302.1100769042969,296.23443603515625,298.3199462890625,297.21142578125,284.8707580566406,1.0,0.631965696811676,1.0,0.1500000059604644,0.5170625448226929,1.0,-3.280147314071656,0.4711766839027405,2.80897068977356,-0.2679716944694519,0.8817678689956665,0.8817678689956665,0.0,195.8205108642578,202.0,64162.5703125,0.0,3123.198974609375,1.0,278.8948669433594,282.9913024902344,299.2693786621094,303.5103454589844,293.1499938964844,293.1499938964844,278.8500061035156,37405.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385796546936035,1.0,0.0,0.0,3.74949312210083,3.749518156051636,9.380767664879386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.994140625,0.0,1657.50634765625,1895.4371337890625,0.0,2828.447998046875,0.9264960289001464,1.0,0.0,3.0,1.0,0.0
17765760,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.784403383731842,0.3470902442932129,0.316131442785263,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9319217801094056,0.5831605195999146,0.5543748140335083,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9173998236656188,0.560295820236206,0.3932296335697174,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8569762110710144,0.4579352140426636,0.4369531869888305,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6809081435203552,0.2245094776153564,1.0310263633728027,284.8979187011719,284.95001220703125,302.09423828125,296.219482421875,298.31378173828125,297.208251953125,284.8998413085937,1.0,0.6329817771911621,1.0,0.1500000059604644,0.516035795211792,1.0,-3.280327558517456,0.4728565216064453,2.8074710369110107,-0.2662606835365295,0.8751741647720337,0.8751741647720337,0.0,197.66192626953125,205.0,63858.7265625,0.0,3133.995849609375,1.0,278.85693359375,283.0169677734375,299.2413635253906,303.4230651855469,293.1499938964844,293.1499938964844,279.1499938964844,38776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403555750846863,1.0,0.0,0.0,3.666868925094605,3.666893482208252,8.971892384579405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.291015625,0.0,1572.888671875,1895.4371337890625,0.0,2845.03759765625,0.9113255739212036,1.0,0.0,3.0,1.0,0.0
17765820,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.781875491142273,0.3474476039409637,0.3163013458251953,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9285945296287536,0.5838318467140198,0.5548150539398193,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.915701389312744,0.5634599328041077,0.3952555954456329,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8544839024543762,0.4585709869861603,0.4374155700206756,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6787251234054565,0.2247602492570877,1.0319955348968506,285.0084228515625,284.95001220703125,302.068115234375,296.1933288574219,298.3122863769531,297.21392822265625,285.0069885253906,1.0,0.6351502537727356,1.0,0.1500000059604644,0.5139822959899902,1.0,-3.285210132598877,0.4772346317768097,2.8079752922058105,-0.2630091607570648,0.9740813970565796,0.9740813970565796,0.0,200.4417419433593,208.0,63186.62890625,0.0,3160.5224609375,1.0,279.1433410644531,283.1423034667969,299.17694091796875,303.2399597167969,293.1499938964844,293.1499938964844,278.8500061035156,33461.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335951566696167,1.0,0.0,0.0,3.778252363204956,3.778277158737183,9.525223845230356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.2001953125,0.0,1660.9287109375,1895.4371337890625,0.0,2781.937744140625,0.9321492314338684,1.0,0.0,3.0,1.0,0.0
17765880,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.781875491142273,0.3474476039409637,0.3163013458251953,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9285945296287536,0.5838318467140198,0.5548150539398193,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.915701389312744,0.5634599328041077,0.3952555954456329,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8544839024543762,0.4585709869861603,0.4374155700206756,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6787251234054565,0.2247602492570877,1.0319955348968506,285.0084228515625,284.95001220703125,302.068115234375,296.1933288574219,298.3122863769531,297.21392822265625,285.0069885253906,1.0,0.6351502537727356,1.0,0.1500000059604644,0.5139822959899902,1.0,-3.285210132598877,0.4772346317768097,2.8079752922058105,-0.2630091607570648,0.9740813970565796,0.9740813970565796,0.0,200.4417419433593,208.0,63186.62890625,0.0,3160.5224609375,1.0,279.1433410644531,283.1423034667969,299.17694091796875,303.2399597167969,293.1499938964844,293.1499938964844,278.8500061035156,33461.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335951566696167,1.0,0.0,0.0,3.778252363204956,3.778277158737183,9.525223845230356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.2001953125,0.0,1660.9287109375,1895.4371337890625,0.0,2781.937744140625,0.9321492314338684,1.0,0.0,3.0,1.0,0.0
17765940,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7785544991493225,0.3468419313430786,0.3161348104476928,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.924326479434967,0.5834566354751587,0.5548906922340393,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.913100004196167,0.5656026005744934,0.3970216810703277,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8512962460517883,0.4583733379840851,0.4376055896282196,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6759898662567139,0.2246149480342865,1.0325769186019895,284.8986511230469,284.95001220703125,302.04998779296875,296.1724853515625,298.3048095703125,297.21002197265625,284.9004211425781,1.0,0.637291669845581,1.0,0.1500000059604644,0.5119287967681885,1.0,-3.288161516189575,0.4812361896038055,2.806925296783448,-0.2594791650772095,0.8761056065559387,0.8761056065559387,0.0,203.7292022705078,211.0,63863.83984375,0.0,3185.67919921875,1.0,278.8567810058594,283.0155334472656,299.1929626464844,303.3709716796875,293.1499938964844,293.1499938964844,279.1499938964844,38706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413668274879456,1.0,0.0,0.0,3.668443441390991,3.668467998504639,8.979598646874365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2841796875,0.0,1574.135498046875,1895.4371337890625,0.0,2854.48828125,0.9116341471672058,1.0,0.0,3.0,1.0,0.0
17766000,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7785544991493225,0.3468419313430786,0.3161348104476928,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.924326479434967,0.5834566354751587,0.5548906922340393,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.913100004196167,0.5656026005744934,0.3970216810703277,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8512962460517883,0.4583733379840851,0.4376055896282196,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6759898662567139,0.2246149480342865,1.0325769186019895,284.8986511230469,284.95001220703125,302.04998779296875,296.1724853515625,298.3048095703125,297.21002197265625,284.9004211425781,1.0,0.637291669845581,1.0,0.1500000059604644,0.5119287967681885,1.0,-3.288161516189575,0.4812361896038055,2.806925296783448,-0.2594791650772095,0.8761056065559387,0.8761056065559387,0.0,203.7292022705078,211.0,63863.83984375,0.0,3185.67919921875,1.0,278.8567810058594,283.0155334472656,299.1929626464844,303.3709716796875,293.1499938964844,293.1499938964844,279.1499938964844,38706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413668274879456,1.0,0.0,0.0,3.668443441390991,3.668467998504639,8.979598646874365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2841796875,0.0,1574.135498046875,1895.4371337890625,0.0,2854.48828125,0.9116341471672058,1.0,0.0,3.0,1.0,0.0
17766060,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7761628031730652,0.3471474647521972,0.3162570595741272,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9211995005607604,0.5840950012207031,0.5552897453308105,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9117948412895204,0.5691106915473938,0.3992637991905212,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8489579558372498,0.4589405953884125,0.4380015432834625,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6739535331726074,0.2248608320951461,1.033509373664856,285.0094909667969,284.95001220703125,302.0382995605469,296.1548156738281,298.3074951171875,297.21697998046875,285.0080871582031,1.0,0.6394394040107727,1.0,0.1500000059604644,0.509921669960022,1.0,-3.2930729389190674,0.4856466352939605,2.8074264526367188,-0.2561346888542175,0.975748896598816,0.975748896598816,0.0,206.48312377929688,214.0,63208.03515625,0.0,3212.261962890625,1.0,279.14337158203125,283.1410827636719,299.1378173828125,303.1990966796875,293.1499938964844,293.1499938964844,278.8500061035156,33425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344556093215942,1.0,0.0,0.0,3.780721664428711,3.7807464599609375,9.537678806736949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.0361328125,0.0,1663.5694580078125,1895.4371337890625,0.0,2789.9609375,0.932687520980835,1.0,0.0,3.0,1.0,0.0
17766120,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7761628031730652,0.3471474647521972,0.3162570595741272,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9211995005607604,0.5840950012207031,0.5552897453308105,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9117948412895204,0.5691106915473938,0.3992637991905212,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8489579558372498,0.4589405953884125,0.4380015432834625,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6739535331726074,0.2248608320951461,1.033509373664856,285.0094909667969,284.95001220703125,302.0382995605469,296.1548156738281,298.3074951171875,297.21697998046875,285.0080871582031,1.0,0.6394394040107727,1.0,0.1500000059604644,0.509921669960022,1.0,-3.2930729389190674,0.4856466352939605,2.8074264526367188,-0.2561346888542175,0.975748896598816,0.975748896598816,0.0,206.48312377929688,214.0,63208.03515625,0.0,3212.261962890625,1.0,279.14337158203125,283.1410827636719,299.1378173828125,303.1990966796875,293.1499938964844,293.1499938964844,278.8500061035156,33425.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344556093215942,1.0,0.0,0.0,3.780721664428711,3.7807464599609375,9.537678806736949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.0361328125,0.0,1663.5694580078125,1895.4371337890625,0.0,2789.9609375,0.932687520980835,1.0,0.0,3.0,1.0,0.0
17766180,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7730115056037903,0.3464908003807068,0.3160439729690552,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9172080159187316,0.5836846232414246,0.5553381443023682,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9096487760543824,0.5715665221214294,0.4012647867202759,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8459571599960327,0.4586737751960754,0.4381263554096222,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6713957786560059,0.2247123718261718,1.0340745449066162,284.8985595703125,284.95001220703125,302.0307006835937,296.1377868652344,298.3029479980469,297.214111328125,284.9003601074219,1.0,0.6415712237358093,1.0,0.1500000059604644,0.5079144835472107,1.0,-3.2961206436157227,0.4896856844425201,2.806434869766236,-0.2524060308933258,0.8774309158325195,0.8774309158325195,0.0,209.75161743164065,217.0,63905.91796875,0.0,3237.632080078125,1.0,278.85675048828125,283.0126953125,299.1590881347656,303.3382568359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424021601676941,1.0,0.0,0.0,3.673357963562012,3.6733827590942383,9.00367467693286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1875,0.0,1579.365234375,1895.4371337890625,0.0,2864.16650390625,0.9126828908920288,1.0,0.0,3.0,1.0,0.0
17766240,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7730115056037903,0.3464908003807068,0.3160439729690552,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9172080159187316,0.5836846232414246,0.5553381443023682,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9096487760543824,0.5715665221214294,0.4012647867202759,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8459571599960327,0.4586737751960754,0.4381263554096222,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6713957786560059,0.2247123718261718,1.0340745449066162,284.8985595703125,284.95001220703125,302.0307006835937,296.1377868652344,298.3029479980469,297.214111328125,284.9003601074219,1.0,0.6415712237358093,1.0,0.1500000059604644,0.5079144835472107,1.0,-3.2961206436157227,0.4896856844425201,2.806434869766236,-0.2524060308933258,0.8774309158325195,0.8774309158325195,0.0,209.75161743164065,217.0,63905.91796875,0.0,3237.632080078125,1.0,278.85675048828125,283.0126953125,299.1590881347656,303.3382568359375,293.1499938964844,293.1499938964844,279.1499938964844,38663.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424021601676941,1.0,0.0,0.0,3.673357963562012,3.6733827590942383,9.00367467693286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1875,0.0,1579.365234375,1895.4371337890625,0.0,2864.16650390625,0.9126828908920288,1.0,0.0,3.0,1.0,0.0
17766300,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7714998126029968,0.3465453088283539,0.3159184753894806,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9152982234954834,0.5838744640350342,0.5553119778633118,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9087005853652954,0.5733249187469482,0.4022960662841797,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8445085287094116,0.458845853805542,0.4381376802921295,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.670138418674469,0.2247789204120636,1.034143567085266,285.0201721191406,284.95001220703125,302.0283508300781,296.1295166015625,298.3044738769531,297.21685791015625,285.0223999023437,1.0,0.6425739526748657,1.0,0.1500000059604644,0.5069109201431274,1.0,-3.2972686290740967,0.4916405081748962,2.805628061294556,-0.2506414651870727,0.9616919755935668,0.9616919755935668,0.0,211.3150177001953,217.0,63068.3828125,0.0,3249.105224609375,1.0,279.1026611328125,283.1494445800781,299.1018981933594,303.1145324707031,293.1499938964844,293.1499938964844,279.1499938964844,34248.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369439840316772,1.0,0.0,0.0,3.718804359436035,3.718828678131104,9.227837267644644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1416015625,0.0,1597.718505859375,1895.4371337890625,0.0,2813.1767578125,0.921158254146576,1.0,0.0,3.0,1.0,0.0
17766360,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7707114219665527,0.3467456996440887,0.3161202669143677,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9142459630966188,0.584245502948761,0.5556716918945312,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9085955023765564,0.5752589106559753,0.4036496579647064,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.843718945980072,0.459174782037735,0.4384582936763763,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6694660186767578,0.2249529063701629,1.034982442855835,285.0102233886719,284.95001220703125,302.02685546875,296.1213684082031,298.3074951171875,297.2214050292969,285.00885009765625,1.0,0.6437041759490967,1.0,0.1500000059604644,0.5059404373168945,1.0,-3.3009636402130127,0.4941225051879883,2.8068411350250244,-0.2488993555307388,0.9776727557182312,0.9776727557182312,0.0,212.51580810546875,220.0,63248.52734375,0.0,3264.258056640625,1.0,279.14324951171875,283.13897705078125,299.1048583984375,303.1678466796875,293.1499938964844,293.1499938964844,278.8500061035156,33413.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356279730796814,1.0,0.0,0.0,3.7850284576416016,3.785053253173828,9.559421414451208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.0078125,0.0,1668.576416015625,1895.4371337890625,0.0,2800.896240234375,0.933730125427246,1.0,0.0,3.0,1.0,0.0
17766420,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7676701545715332,0.34604012966156,0.3158672749996185,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.910466969013214,0.5837399363517761,0.5556394457817078,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9066923260688782,0.5778516530990601,0.4057545065879822,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8408327102661133,0.4588434398174286,0.4385266900062561,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6670249104499817,0.2247967422008514,1.0355300903320312,284.8977966308594,284.95001220703125,302.0263977050781,296.10552978515625,298.3049011230469,297.2186279296875,284.8996887207031,1.0,0.6458151936531067,1.0,0.1500000059604644,0.5039994120597839,1.0,-3.3039021492004395,0.4981196820735931,2.805782556533813,-0.2453890144824981,0.8784419298171997,0.8784419298171997,0.0,215.7943420410156,223.0,63956.125,0.0,3289.543701171875,1.0,278.85650634765625,283.0089416503906,299.1272888183594,303.3091735839844,293.1499938964844,293.1499938964844,279.1499938964844,38711.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436280488967896,1.0,0.0,0.0,3.67918062210083,3.6792054176330566,9.03224133708136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.5712890625,0.0,1586.3280029296875,1895.4371337890625,0.0,2875.630126953125,0.9138970375061036,1.0,0.0,3.0,1.0,0.0
17766480,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7676701545715332,0.34604012966156,0.3158672749996185,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.910466969013214,0.5837399363517761,0.5556394457817078,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9066923260688782,0.5778516530990601,0.4057545065879822,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8408327102661133,0.4588434398174286,0.4385266900062561,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6670249104499817,0.2247967422008514,1.0355300903320312,284.8977966308594,284.95001220703125,302.0263977050781,296.10552978515625,298.3049011230469,297.2186279296875,284.8996887207031,1.0,0.6458151936531067,1.0,0.1500000059604644,0.5039994120597839,1.0,-3.3039021492004395,0.4981196820735931,2.805782556533813,-0.2453890144824981,0.8784419298171997,0.8784419298171997,0.0,215.7943420410156,223.0,63956.125,0.0,3289.543701171875,1.0,278.85650634765625,283.0089416503906,299.1272888183594,303.3091735839844,293.1499938964844,293.1499938964844,279.1499938964844,38711.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436280488967896,1.0,0.0,0.0,3.67918062210083,3.6792054176330566,9.03224133708136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.5712890625,0.0,1586.3280029296875,1895.4371337890625,0.0,2875.630126953125,0.9138970375061036,1.0,0.0,3.0,1.0,0.0
17766540,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7654222249984741,0.346250057220459,0.3159018754959106,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9076449871063232,0.5842037796974182,0.5558805465698242,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.905786633491516,0.5816910266876221,0.4082377851009369,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8386462330818176,0.4592850506305694,0.4388006627559662,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6651594042778015,0.225029781460762,1.0364035367965698,285.0108337402344,284.95001220703125,302.0289611816406,296.0902709960937,298.3119201660156,297.2260437011719,285.00946044921875,1.0,0.6479218006134033,1.0,0.1500000059604644,0.5020583868026733,1.0,-3.308589696884156,0.5025640726089478,2.806025743484497,-0.2424729168415069,0.979846715927124,0.979846715927124,0.0,218.5660552978516,226.0,63308.9921875,0.0,3315.99658203125,1.0,279.1434326171875,283.1363830566406,299.0738220214844,303.13995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33415.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368273377418518,1.0,0.0,0.0,3.7912685871124254,3.791293382644653,9.590966101313825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.0546875,0.0,1676.0001220703125,1895.4371337890625,0.0,2812.087646484375,0.9350706338882446,1.0,0.0,3.0,1.0,0.0
17766600,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7654222249984741,0.346250057220459,0.3159018754959106,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9076449871063232,0.5842037796974182,0.5558805465698242,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.905786633491516,0.5816910266876221,0.4082377851009369,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8386462330818176,0.4592850506305694,0.4388006627559662,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6651594042778015,0.225029781460762,1.0364035367965698,285.0108337402344,284.95001220703125,302.0289611816406,296.0902709960937,298.3119201660156,297.2260437011719,285.00946044921875,1.0,0.6479218006134033,1.0,0.1500000059604644,0.5020583868026733,1.0,-3.308589696884156,0.5025640726089478,2.806025743484497,-0.2424729168415069,0.979846715927124,0.979846715927124,0.0,218.5660552978516,226.0,63308.9921875,0.0,3315.99658203125,1.0,279.1434326171875,283.1363830566406,299.0738220214844,303.13995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33415.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368273377418518,1.0,0.0,0.0,3.7912685871124254,3.791293382644653,9.590966101313825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.0546875,0.0,1676.0001220703125,1895.4371337890625,0.0,2812.087646484375,0.9350706338882446,1.0,0.0,3.0,1.0,0.0
17766660,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7624611258506775,0.3454983532428741,0.3156106472015381,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.904101312160492,0.5835938453674316,0.5557562708854675,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9040669798851012,0.5844090580940247,0.4104350507259369,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8358334302902222,0.4588921070098877,0.43881556391716,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6628041863441467,0.2248644083738327,1.0369285345077517,284.89764404296875,284.95001220703125,302.0342102050781,296.0755310058594,298.3118591308594,297.2232360839844,284.8995666503906,1.0,0.6500061750411987,1.0,0.1500000059604644,0.5001912713050842,1.0,-3.311389684677124,0.5065038800239563,2.8048858642578125,-0.2398383170366287,0.8803821802139282,0.8803821802139282,0.0,221.849609375,229.0,64042.4765625,0.0,3341.095947265625,1.0,278.8564453125,283.0053100585937,299.0975036621094,303.2839660644531,293.1499938964844,293.1499938964844,279.1499938964844,38676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448755145072937,1.0,0.0,0.0,3.687293529510498,3.687318563461304,9.072118700714782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2451171875,0.0,1595.2847900390625,1895.4371337890625,0.0,2887.29931640625,0.915666937828064,1.0,0.0,3.0,1.0,0.0
17766720,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7624611258506775,0.3454983532428741,0.3156106472015381,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.904101312160492,0.5835938453674316,0.5557562708854675,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9040669798851012,0.5844090580940247,0.4104350507259369,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8358334302902222,0.4588921070098877,0.43881556391716,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6628041863441467,0.2248644083738327,1.0369285345077517,284.89764404296875,284.95001220703125,302.0342102050781,296.0755310058594,298.3118591308594,297.2232360839844,284.8995666503906,1.0,0.6500061750411987,1.0,0.1500000059604644,0.5001912713050842,1.0,-3.311389684677124,0.5065038800239563,2.8048858642578125,-0.2398383170366287,0.8803821802139282,0.8803821802139282,0.0,221.849609375,229.0,64042.4765625,0.0,3341.095947265625,1.0,278.8564453125,283.0053100585937,299.0975036621094,303.2839660644531,293.1499938964844,293.1499938964844,279.1499938964844,38676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448755145072937,1.0,0.0,0.0,3.687293529510498,3.687318563461304,9.072118700714782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2451171875,0.0,1595.2847900390625,1895.4371337890625,0.0,2887.29931640625,0.915666937828064,1.0,0.0,3.0,1.0,0.0
17766780,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.760276198387146,0.3456678390502929,0.3156082928180694,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.901475727558136,0.5839548707008362,0.555900514125824,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9033035039901732,0.5883861780166626,0.4130114614963531,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8336995840072632,0.4592768847942352,0.4390350878238678,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.661008894443512,0.2250905632972717,1.03777015209198,285.0118408203125,284.95001220703125,302.0417785644531,296.061279296875,298.3208312988281,297.23065185546875,285.0104675292969,1.0,0.6520838737487793,1.0,0.1500000059604644,0.4983241260051727,1.0,-3.3159236907958984,0.5108798146247864,2.8050436973571777,-0.2375225573778152,0.982881247997284,0.982881247997284,0.0,224.62403869628903,232.0,63398.48046875,0.0,3367.339111328125,1.0,279.1434936523437,283.1338195800781,299.04498291015625,303.1160583496094,293.1499938964844,293.1499938964844,278.8500061035156,33408.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381014466285706,1.0,0.0,0.0,3.799114227294922,3.799139261245728,9.63070306170266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.6787109375,0.0,1685.3006591796875,1895.4371337890625,0.0,2823.982177734375,0.936843752861023,1.0,0.0,3.0,1.0,0.0
