time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766840,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.760276198387146,0.3456678390502929,0.3156082928180694,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.901475727558136,0.5839548707008362,0.555900514125824,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9033035039901732,0.5883861780166626,0.4130114614963531,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8336995840072632,0.4592768847942352,0.4390350878238678,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.661008894443512,0.2250905632972717,1.03777015209198,285.0118408203125,284.95001220703125,302.0417785644531,296.061279296875,298.3208312988281,297.23065185546875,285.0104675292969,1.0,0.6520838737487793,1.0,0.1500000059604644,0.4983241260051727,1.0,-3.3159236907958984,0.5108798146247864,2.8050436973571777,-0.2375225573778152,0.982881247997284,0.982881247997284,0.0,224.62403869628903,232.0,63398.48046875,0.0,3367.339111328125,1.0,279.1434936523437,283.1338195800781,299.04498291015625,303.1160583496094,293.1499938964844,293.1499938964844,278.8500061035156,33408.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381014466285706,1.0,0.0,0.0,3.799114227294922,3.799139261245728,9.63070306170266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.6787109375,0.0,1685.3006591796875,1895.4371337890625,0.0,2823.982177734375,0.936843752861023,1.0,0.0,3.0,1.0,0.0
17766900,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7592025995254517,0.3453598320484161,0.3156279325485229,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.900187611579895,0.5837113261222839,0.5560115575790405,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9029302000999452,0.5898853540420532,0.4143199622631073,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8326601982116699,0.4591473340988159,0.4391918480396271,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6601670384407043,0.2250654846429824,1.038441777229309,284.8765563964844,284.95001220703125,302.0463562011719,296.0543518066406,298.3218994140625,297.2301940917969,284.87335205078125,1.0,0.6531834006309509,1.0,0.1500000059604644,0.4973905682563782,1.0,-3.3186564445495605,0.5131881833076477,2.8054683208465576,-0.2361548095941543,0.8914235830307007,0.8914235830307007,0.0,226.0650634765625,232.0,64418.34765625,0.0,3381.8486328125,1.0,278.8943786621094,282.9794006347656,299.0886535644531,303.33660888671875,293.1499938964844,293.1499938964844,278.8500061035156,37111.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443209528923035,1.0,0.0,0.0,3.7757084369659424,3.775733947753906,9.512402243672112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.767578125,0.0,1686.1748046875,1895.4371337890625,0.0,2882.111083984375,0.9322730898857116,1.0,0.0,3.0,1.0,0.0
17766960,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.757438600063324,0.34488046169281,0.315284252166748,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8981448411941528,0.5832390785217285,0.5556787848472595,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9017935395240784,0.5912206768989563,0.4152931272983551,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8309898972511292,0.4588277041912079,0.4389979541301727,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.65877366065979,0.2249186038970947,1.0382704734802246,284.8971862792969,284.95001220703125,302.0513610839844,296.04754638671875,298.3216247558594,297.2276611328125,284.8991394042969,1.0,0.6541392803192139,1.0,0.1500000059604644,0.496485024690628,1.0,-3.3185763359069824,0.5148174166679382,2.8037588596343994,-0.2348680049180984,0.8826477527618408,0.8826477527618408,0.0,227.90870666503903,235.0,64145.8125,0.0,3392.20556640625,1.0,278.85675048828125,283.001220703125,299.0694885253906,303.2619934082031,293.1499938964844,293.1499938964844,279.1499938964844,38609.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461474776268005,1.0,0.0,0.0,3.697110891342163,3.6971356868743896,9.120491313296952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.7685546875,0.0,1605.9964599609375,1895.4371337890625,0.0,2899.201171875,0.917879581451416,1.0,0.0,3.0,1.0,0.0
17767020,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7554103136062622,0.3450201749801636,0.3152509927749634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8956685066223145,0.5835065841674805,0.5557265281677246,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.901268184185028,0.5953695178031921,0.4179698228836059,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8289938569068909,0.4591634273529053,0.4391655027866363,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.657128095626831,0.2251415848731994,1.0390766859054563,285.01153564453125,284.95001220703125,302.0625305175781,296.0342102050781,298.3294372558594,297.2351989746094,285.0101623535156,1.0,0.656188428401947,1.0,0.1500000059604644,0.4946739375591278,1.0,-3.322974920272827,0.5191265344619751,2.8038482666015625,-0.2311441004276275,0.9849756360054016,0.9849756360054016,0.0,230.6810302734375,238.0,63468.67578125,0.0,3418.24560546875,1.0,279.1435546875,283.1299743652344,299.0177001953125,303.09332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33444.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393545746803284,1.0,0.0,0.0,3.807085514068604,3.807110548019409,9.671159659774275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.095703125,0.0,1695.117431640625,1895.4371337890625,0.0,2835.685302734375,0.9386693835258484,1.0,0.0,3.0,1.0,0.0
17767080,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7554103136062622,0.3450201749801636,0.3152509927749634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8956685066223145,0.5835065841674805,0.5557265281677246,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.901268184185028,0.5953695178031921,0.4179698228836059,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8289938569068909,0.4591634273529053,0.4391655027866363,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.657128095626831,0.2251415848731994,1.0390766859054563,285.01153564453125,284.95001220703125,302.0625305175781,296.0342102050781,298.3294372558594,297.2351989746094,285.0101623535156,1.0,0.656188428401947,1.0,0.1500000059604644,0.4946739375591278,1.0,-3.322974920272827,0.5191265344619751,2.8038482666015625,-0.2311441004276275,0.9849756360054016,0.9849756360054016,0.0,230.6810302734375,238.0,63468.67578125,0.0,3418.24560546875,1.0,279.1435546875,283.1299743652344,299.0177001953125,303.09332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33444.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393545746803284,1.0,0.0,0.0,3.807085514068604,3.807110548019409,9.671159659774275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.095703125,0.0,1695.117431640625,1895.4371337890625,0.0,2835.685302734375,0.9386693835258484,1.0,0.0,3.0,1.0,0.0
17767140,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7527803182601929,0.3442093431949615,0.3149022161960602,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8925381302833557,0.5827155709266663,0.5554295778274536,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9000672698020935,0.5984139442443848,0.4203925132751465,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8264632225036621,0.4586710929870605,0.439084529876709,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6550827622413635,0.2249657660722732,1.0395468473434448,284.8954772949219,284.95001220703125,302.07501220703125,296.0213317871094,298.3284606933594,297.2323913574219,284.8973999023437,1.0,0.658222496509552,1.0,0.1500000059604644,0.4928628206253052,1.0,-3.325591325759888,0.5230575203895569,2.802533864974976,-0.2267082631587982,0.8831347227096558,0.8831347227096558,0.0,233.954330444336,241.0,64186.59765625,0.0,3443.05517578125,1.0,278.8563232421875,282.9959716796875,299.0429077148437,303.2381286621094,293.1499938964844,293.1499938964844,279.1499938964844,38710.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473146557807922,1.0,0.0,0.0,3.703721523284912,3.7037465572357178,9.153136488748714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7421875,0.0,1614.3414306640625,1895.4371337890625,0.0,2910.1259765625,0.9193196296691896,1.0,0.0,3.0,1.0,0.0
17767200,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7527803182601929,0.3442093431949615,0.3149022161960602,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8925381302833557,0.5827155709266663,0.5554295778274536,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9000672698020935,0.5984139442443848,0.4203925132751465,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8264632225036621,0.4586710929870605,0.439084529876709,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6550827622413635,0.2249657660722732,1.0395468473434448,284.8954772949219,284.95001220703125,302.07501220703125,296.0213317871094,298.3284606933594,297.2323913574219,284.8973999023437,1.0,0.658222496509552,1.0,0.1500000059604644,0.4928628206253052,1.0,-3.325591325759888,0.5230575203895569,2.802533864974976,-0.2267082631587982,0.8831347227096558,0.8831347227096558,0.0,233.954330444336,241.0,64186.59765625,0.0,3443.05517578125,1.0,278.8563232421875,282.9959716796875,299.0429077148437,303.2381286621094,293.1499938964844,293.1499938964844,279.1499938964844,38710.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473146557807922,1.0,0.0,0.0,3.703721523284912,3.7037465572357178,9.153136488748714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7421875,0.0,1614.3414306640625,1895.4371337890625,0.0,2910.1259765625,0.9193196296691896,1.0,0.0,3.0,1.0,0.0
17767260,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.750857412815094,0.3443306684494018,0.3148491084575653,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8901450037956238,0.5829035043716431,0.5554028153419495,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8997229337692261,0.6027417182922363,0.4232029318809509,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8245413899421692,0.4589652717113495,0.4392101764678955,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6535328030586243,0.225182294845581,1.040315866470337,285.0113525390625,284.95001220703125,302.0884094238281,296.0088806152344,298.33624267578125,297.2398376464844,285.010009765625,1.0,0.6602523922920227,1.0,0.1500000059604644,0.4910934865474701,1.0,-3.3299427032470703,0.5273590087890625,2.802583694458008,-0.222700148820877,0.9859111309051514,0.9859111309051514,0.0,236.72052001953125,244.0,63492.12109375,0.0,3469.0693359375,1.0,279.1435852050781,283.12646484375,298.9915771484375,303.0682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33486.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403409123420715,1.0,0.0,0.0,3.8118221759796143,3.811847448348999,9.69523966887209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.5419921875,0.0,1701.124755859375,1895.4371337890625,0.0,2844.900634765625,0.9397708177566528,1.0,0.0,3.0,1.0,0.0
17767320,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.750857412815094,0.3443306684494018,0.3148491084575653,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8901450037956238,0.5829035043716431,0.5554028153419495,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8997229337692261,0.6027417182922363,0.4232029318809509,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8245413899421692,0.4589652717113495,0.4392101764678955,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6535328030586243,0.225182294845581,1.040315866470337,285.0113525390625,284.95001220703125,302.0884094238281,296.0088806152344,298.33624267578125,297.2398376464844,285.010009765625,1.0,0.6602523922920227,1.0,0.1500000059604644,0.4910934865474701,1.0,-3.3299427032470703,0.5273590087890625,2.802583694458008,-0.222700148820877,0.9859111309051514,0.9859111309051514,0.0,236.72052001953125,244.0,63492.12109375,0.0,3469.0693359375,1.0,279.1435852050781,283.12646484375,298.9915771484375,303.0682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33486.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403409123420715,1.0,0.0,0.0,3.8118221759796143,3.811847448348999,9.69523966887209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.5419921875,0.0,1701.124755859375,1895.4371337890625,0.0,2844.900634765625,0.9397708177566528,1.0,0.0,3.0,1.0,0.0
17767380,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7482778429985046,0.3435038924217224,0.3144895136356354,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8870092034339905,0.5820159316062927,0.555023193359375,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8985699415206909,0.6058733463287354,0.4257004261016845,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.82200688123703,0.4584288299083709,0.4390929341316223,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6515282988548279,0.224996268749237,1.040767788887024,284.89581298828125,284.95001220703125,302.10235595703125,295.99676513671875,298.33740234375,297.23651123046875,284.8977966308594,1.0,0.6622660160064697,1.0,0.1500000059604644,0.4893241822719574,1.0,-3.3324685096740723,0.5312884449958801,2.801180124282837,-0.2198118269443512,0.8845267295837402,0.8845267295837402,0.0,239.9969482421875,247.0,64233.23046875,0.0,3493.77685546875,1.0,278.8562927246094,282.9928283691406,299.0180969238281,303.215087890625,293.1499938964844,293.1499938964844,279.1499938964844,38691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848243772983551,1.0,0.0,0.0,3.709160566329956,3.7091856002807617,9.180039910461346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7109375,0.0,1620.451416015625,1895.4371337890625,0.0,2918.82421875,0.920523762702942,1.0,0.0,3.0,1.0,0.0
17767440,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7482778429985046,0.3435038924217224,0.3144895136356354,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8870092034339905,0.5820159316062927,0.555023193359375,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8985699415206909,0.6058733463287354,0.4257004261016845,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.82200688123703,0.4584288299083709,0.4390929341316223,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6515282988548279,0.224996268749237,1.040767788887024,284.89581298828125,284.95001220703125,302.10235595703125,295.99676513671875,298.33740234375,297.23651123046875,284.8977966308594,1.0,0.6622660160064697,1.0,0.1500000059604644,0.4893241822719574,1.0,-3.3324685096740723,0.5312884449958801,2.801180124282837,-0.2198118269443512,0.8845267295837402,0.8845267295837402,0.0,239.9969482421875,247.0,64233.23046875,0.0,3493.77685546875,1.0,278.8562927246094,282.9928283691406,299.0180969238281,303.215087890625,293.1499938964844,293.1499938964844,279.1499938964844,38691.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848243772983551,1.0,0.0,0.0,3.709160566329956,3.7091856002807617,9.180039910461346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7109375,0.0,1620.451416015625,1895.4371337890625,0.0,2918.82421875,0.920523762702942,1.0,0.0,3.0,1.0,0.0
17767500,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7470048666000366,0.3434793353080749,0.3142901062965393,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8854390978813171,0.5819640159606934,0.5547671914100647,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8980294466018677,0.6079883575439453,0.4269648790359497,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8207283616065979,0.4584704637527466,0.4389771521091461,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6505000591278076,0.2250411510467529,1.040738224983215,285.0209045410156,284.95001220703125,302.10943603515625,295.9908752441406,298.34234619140625,297.2391052246094,285.0233154296875,1.0,0.6632043123245239,1.0,0.1500000059604644,0.4884395003318786,1.0,-3.333258390426636,0.5331646800041199,2.800093650817871,-0.2189745903015136,0.9708501696586608,0.9708501696586608,0.0,241.5716552734375,247.0,63380.4296875,0.0,3504.691162109375,1.0,279.1034545898437,283.1331787109375,298.9627990722656,302.99224853515625,293.1499938964844,293.1499938964844,279.1499938964844,34318.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427131772041321,1.0,0.0,0.0,3.752636194229126,3.752660989761353,9.396501923220058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.3046875,0.0,1637.4456787109375,1895.4371337890625,0.0,2867.07470703125,0.9287725687026978,1.0,0.0,3.0,1.0,0.0
17767560,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7463509440422058,0.3436093926429748,0.3144270181655884,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8845500349998474,0.582107424736023,0.5549094676971436,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8982008099555969,0.6102812886238098,0.4285692572593689,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.820029079914093,0.4586851298809051,0.4391852915287018,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6499715447425842,0.225204512476921,1.0415154695510864,285.0135498046875,284.95001220703125,302.1165466308594,295.98504638671875,298.3484802246094,297.24365234375,285.0122375488281,1.0,0.664273738861084,1.0,0.1500000059604644,0.4875866770744324,1.0,-3.3367044925689697,0.5356115102767944,2.8010928630828857,-0.2180108278989792,0.9892833828926086,0.9892833828926086,0.0,242.76712036132807,250.0,63569.6796875,0.0,3519.661865234375,1.0,279.1435241699219,283.1249694824219,298.9679260253906,303.048095703125,293.1499938964844,293.1499938964844,278.8500061035156,33445.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413295149803162,1.0,0.0,0.0,3.8178482055664062,3.817873477935791,9.72591806203127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.2275390625,0.0,1708.056640625,1895.4371337890625,0.0,2854.139404296875,0.941178858280182,1.0,0.0,3.0,1.0,0.0
17767620,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7438712120056152,0.3427519202232361,0.3140482604503631,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8814883828163147,0.581127405166626,0.5544469952583313,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8971460461616516,0.6134603023529053,0.4311084151268005,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8175419569015503,0.4581177532672882,0.4390414655208587,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6480635404586792,0.2250161319971084,1.0419636964797974,284.8954162597656,284.95001220703125,302.1305847167969,295.97369384765625,298.3498229980469,297.240234375,284.8973388671875,1.0,0.6662641167640686,1.0,0.1500000059604644,0.4858810603618622,1.0,-3.339121103286743,0.5394683480262756,2.7996528148651123,-0.2152807712554931,0.8868529796600342,0.8868529796600342,0.0,246.0462341308593,253.0,64334.87109375,0.0,3544.212158203125,1.0,278.8562316894531,282.98858642578125,298.9955139160156,303.198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493419885635376,1.0,0.0,0.0,3.7187910079956055,3.7188162803649902,9.227771897712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4794921875,0.0,1631.1893310546875,1895.4371337890625,0.0,2929.107666015625,0.9226105809211732,1.0,0.0,3.0,1.0,0.0
17767680,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7438712120056152,0.3427519202232361,0.3140482604503631,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8814883828163147,0.581127405166626,0.5544469952583313,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8971460461616516,0.6134603023529053,0.4311084151268005,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8175419569015503,0.4581177532672882,0.4390414655208587,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6480635404586792,0.2250161319971084,1.0419636964797974,284.8954162597656,284.95001220703125,302.1305847167969,295.97369384765625,298.3498229980469,297.240234375,284.8973388671875,1.0,0.6662641167640686,1.0,0.1500000059604644,0.4858810603618622,1.0,-3.339121103286743,0.5394683480262756,2.7996528148651123,-0.2152807712554931,0.8868529796600342,0.8868529796600342,0.0,246.0462341308593,253.0,64334.87109375,0.0,3544.212158203125,1.0,278.8562316894531,282.98858642578125,298.9955139160156,303.198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493419885635376,1.0,0.0,0.0,3.7187910079956055,3.7188162803649902,9.227771897712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4794921875,0.0,1631.1893310546875,1895.4371337890625,0.0,2929.107666015625,0.9226105809211732,1.0,0.0,3.0,1.0,0.0
17767740,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7420476078987122,0.3428055047988891,0.3139388859272003,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8791409134864807,0.5811259150505066,0.5542411804199219,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8969093561172485,0.6179118752479553,0.4340044260025024,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8156445026397705,0.4583447873592376,0.4391012191772461,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6466227769851685,0.2252215296030044,1.0426801443099976,285.012939453125,284.95001220703125,302.1441345214844,295.962646484375,298.3586120605469,297.24737548828125,285.0115966796875,1.0,0.6682413220405579,1.0,0.1500000059604644,0.484175443649292,1.0,-3.3431484699249268,0.5437330007553101,2.799415349960327,-0.2120159864425659,0.9914336204528807,0.9914336204528807,0.0,248.8265075683593,256.0,63642.02734375,0.0,3569.774169921875,1.0,279.1436767578125,283.120849609375,298.9456481933594,303.0308837890625,293.1499938964844,293.1499938964844,278.8500061035156,33484.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424345850944519,1.0,0.0,0.0,3.826319932937622,3.826345205307007,9.7691281553125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3515625,0.0,1718.5899658203125,1895.4371337890625,0.0,2864.47021484375,0.9430481195449828,1.0,0.0,3.0,1.0,0.0
17767800,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7420476078987122,0.3428055047988891,0.3139388859272003,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8791409134864807,0.5811259150505066,0.5542411804199219,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8969093561172485,0.6179118752479553,0.4340044260025024,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8156445026397705,0.4583447873592376,0.4391012191772461,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6466227769851685,0.2252215296030044,1.0426801443099976,285.012939453125,284.95001220703125,302.1441345214844,295.962646484375,298.3586120605469,297.24737548828125,285.0115966796875,1.0,0.6682413220405579,1.0,0.1500000059604644,0.484175443649292,1.0,-3.3431484699249268,0.5437330007553101,2.799415349960327,-0.2120159864425659,0.9914336204528807,0.9914336204528807,0.0,248.8265075683593,256.0,63642.02734375,0.0,3569.774169921875,1.0,279.1436767578125,283.120849609375,298.9456481933594,303.0308837890625,293.1499938964844,293.1499938964844,278.8500061035156,33484.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424345850944519,1.0,0.0,0.0,3.826319932937622,3.826345205307007,9.7691281553125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3515625,0.0,1718.5899658203125,1895.4371337890625,0.0,2864.47021484375,0.9430481195449828,1.0,0.0,3.0,1.0,0.0
17767860,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7396728992462158,0.3418987691402435,0.3135105967521667,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8761955499649048,0.5800504684448242,0.5536870360374451,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.895971953868866,0.6210923194885254,0.4365487992763519,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8132211565971375,0.457744836807251,0.4389251172542572,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6448299288749695,0.2250227183103561,1.0430818796157837,284.8939208984375,284.95001220703125,302.1568603515625,295.95196533203125,298.357666015625,297.2438049316406,284.8958740234375,1.0,0.6701961159706116,1.0,0.1500000059604644,0.4825405776500702,1.0,-3.345309257507324,0.5474485158920288,2.797860860824585,-0.2080901712179184,0.8877707123756409,0.8877707123756409,0.0,252.1195831298828,259.0,64388.265625,0.0,3593.875244140625,1.0,278.8561706542969,282.9838256835937,298.9734191894531,303.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38684.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850364089012146,1.0,0.0,0.0,3.726072788238525,3.72609806060791,9.263945344173408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5244140625,0.0,1639.9649658203125,1895.4371337890625,0.0,2938.680908203125,0.9242502450942992,1.0,0.0,3.0,1.0,0.0
17767920,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7396728992462158,0.3418987691402435,0.3135105967521667,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8761955499649048,0.5800504684448242,0.5536870360374451,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.895971953868866,0.6210923194885254,0.4365487992763519,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8132211565971375,0.457744836807251,0.4389251172542572,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6448299288749695,0.2250227183103561,1.0430818796157837,284.8939208984375,284.95001220703125,302.1568603515625,295.95196533203125,298.357666015625,297.2438049316406,284.8958740234375,1.0,0.6701961159706116,1.0,0.1500000059604644,0.4825405776500702,1.0,-3.345309257507324,0.5474485158920288,2.797860860824585,-0.2080901712179184,0.8877707123756409,0.8877707123756409,0.0,252.1195831298828,259.0,64388.265625,0.0,3593.875244140625,1.0,278.8561706542969,282.9838256835937,298.9734191894531,303.179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38684.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850364089012146,1.0,0.0,0.0,3.726072788238525,3.72609806060791,9.263945344173408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.5244140625,0.0,1639.9649658203125,1895.4371337890625,0.0,2938.680908203125,0.9242502450942992,1.0,0.0,3.0,1.0,0.0
17767980,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7379475235939026,0.3419263958930969,0.3133711814880371,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8739496469497681,0.5799611806869507,0.553394615650177,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8958355784416199,0.6255524158477783,0.4394468665122986,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8113809823989868,0.4579452872276306,0.4389561116695404,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6434856653213501,0.225217580795288,1.04374098777771,285.0121765136719,284.95001220703125,302.1683959960937,295.94158935546875,298.3642578125,297.2511901855469,285.0108642578125,1.0,0.6721355319023132,1.0,0.1500000059604644,0.4809057116508484,1.0,-3.349097728729248,0.5515716671943665,2.797525882720948,-0.2036192417144775,0.9919633269309998,0.9919633269309998,0.0,254.90313720703125,262.0,63660.53125,0.0,3618.986328125,1.0,279.14373779296875,283.1172180175781,298.923828125,303.0101013183594,293.1499938964844,293.1499938964844,278.8500061035156,33541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433019518852234,1.0,0.0,0.0,3.830911636352539,3.830937147140503,9.79258970801311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.203125,0.0,1724.603271484375,1895.4371337890625,0.0,2872.58056640625,0.9441299438476562,1.0,0.0,3.0,1.0,0.0
17768040,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7379475235939026,0.3419263958930969,0.3133711814880371,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8739496469497681,0.5799611806869507,0.553394615650177,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8958355784416199,0.6255524158477783,0.4394468665122986,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8113809823989868,0.4579452872276306,0.4389561116695404,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6434856653213501,0.225217580795288,1.04374098777771,285.0121765136719,284.95001220703125,302.1683959960937,295.94158935546875,298.3642578125,297.2511901855469,285.0108642578125,1.0,0.6721355319023132,1.0,0.1500000059604644,0.4809057116508484,1.0,-3.349097728729248,0.5515716671943665,2.797525882720948,-0.2036192417144775,0.9919633269309998,0.9919633269309998,0.0,254.90313720703125,262.0,63660.53125,0.0,3618.986328125,1.0,279.14373779296875,283.1172180175781,298.923828125,303.0101013183594,293.1499938964844,293.1499938964844,278.8500061035156,33541.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433019518852234,1.0,0.0,0.0,3.830911636352539,3.830937147140503,9.79258970801311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.203125,0.0,1724.603271484375,1895.4371337890625,0.0,2872.58056640625,0.9441299438476562,1.0,0.0,3.0,1.0,0.0
17768100,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7370909452438354,0.341555118560791,0.3133318722248077,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8728347420692444,0.5795024633407593,0.553302526473999,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8957400918006897,0.6272354125976562,0.4409021437168121,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8104686141014099,0.4577322006225586,0.4390334784984588,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6428548693656921,0.2251771837472915,1.04435133934021,284.8756408691406,284.95001220703125,302.1736145019531,295.9364929199219,298.36456298828125,297.25054931640625,284.8722839355469,1.0,0.6731682419776917,1.0,0.1500000059604644,0.4800882935523987,1.0,-3.3515241146087646,0.5537779331207275,2.797746181488037,-0.2017544656991958,0.8996266722679138,0.8996266722679138,0.0,256.3412475585937,262.0,64694.0390625,0.0,3633.084716796875,1.0,278.8937072753906,282.961181640625,298.9693603515625,303.2322998046875,293.1499938964844,293.1499938964844,278.8500061035156,37083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849371612071991,1.0,0.0,0.0,3.808572292327881,3.808598041534424,9.678714150140877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.8173828125,0.0,1725.3037109375,1895.4371337890625,0.0,2929.38525390625,0.9396995306015016,1.0,0.0,3.0,1.0,0.0
17768160,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7356294393539429,0.3410100936889648,0.3129320740699768,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8710437417030334,0.5788085460662842,0.5527665019035339,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8949193954467773,0.6287270188331604,0.4419892728328705,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8089312314987183,0.4573231637477875,0.4387593865394592,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6417408585548401,0.2250050157308578,1.0440926551818848,284.89422607421875,284.95001220703125,302.17840576171875,295.9315185546875,298.3639831542969,297.2477722167969,284.896240234375,1.0,0.674054741859436,1.0,0.1500000059604644,0.4792942106723785,1.0,-3.3510677814483643,0.5552684664726257,2.7957992553710938,-0.2005082219839096,0.8887432813644409,0.8887432813644409,0.0,258.1905822753906,265.0,64413.13671875,0.0,3642.675537109375,1.0,278.85650634765625,282.9814147949219,298.95233154296875,303.1595458984375,293.1499938964844,293.1499938964844,279.1499938964844,38653.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510962128639221,1.0,0.0,0.0,3.7299633026123047,3.7299885749816895,9.283300528295512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.3388671875,0.0,1644.2528076171875,1895.4371337890625,0.0,2945.5390625,0.9251946210861206,1.0,0.0,3.0,1.0,0.0
17768220,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7338767647743225,0.3410295844078064,0.3127923905849457,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8687336444854736,0.5786470770835876,0.5524131655693054,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8946999907493591,0.6331984400749207,0.4448977708816528,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8069774508476257,0.4575039148330688,0.4387785196304321,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6403672099113464,0.2251862436532974,1.0447183847427368,285.0140991210937,284.95001220703125,302.1865234375,295.9217529296875,298.3739624023437,297.25494384765625,285.0128479003906,1.0,0.675964891910553,1.0,0.1500000059604644,0.4777060449123382,1.0,-3.3547351360321045,0.559371292591095,2.7953639030456543,-0.1989793479442596,0.994704008102417,0.994704008102417,0.0,260.9635009765625,268.0,63723.01171875,0.0,3667.532470703125,1.0,279.1437683105469,283.1161804199219,298.9041748046875,302.9930725097656,293.1499938964844,293.1499938964844,278.8500061035156,33510.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440791964530945,1.0,0.0,0.0,3.835662841796875,3.835688352584839,9.816894817049615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.66015625,0.0,1730.1317138671875,1895.4371337890625,0.0,2879.849853515625,0.945193350315094,1.0,0.0,3.0,1.0,0.0
17768280,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7338767647743225,0.3410295844078064,0.3127923905849457,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8687336444854736,0.5786470770835876,0.5524131655693054,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8946999907493591,0.6331984400749207,0.4448977708816528,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8069774508476257,0.4575039148330688,0.4387785196304321,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6403672099113464,0.2251862436532974,1.0447183847427368,285.0140991210937,284.95001220703125,302.1865234375,295.9217529296875,298.3739624023437,297.25494384765625,285.0128479003906,1.0,0.675964891910553,1.0,0.1500000059604644,0.4777060449123382,1.0,-3.3547351360321045,0.559371292591095,2.7953639030456543,-0.1989793479442596,0.994704008102417,0.994704008102417,0.0,260.9635009765625,268.0,63723.01171875,0.0,3667.532470703125,1.0,279.1437683105469,283.1161804199219,298.9041748046875,302.9930725097656,293.1499938964844,293.1499938964844,278.8500061035156,33510.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440791964530945,1.0,0.0,0.0,3.835662841796875,3.835688352584839,9.816894817049615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.66015625,0.0,1730.1317138671875,1895.4371337890625,0.0,2879.849853515625,0.945193350315094,1.0,0.0,3.0,1.0,0.0
17768340,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7316064834594727,0.3401086926460266,0.3123546838760376,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.865868866443634,0.5774282217025757,0.5517293214797974,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8937975764274597,0.6363672018051147,0.4474446177482605,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8044764399528503,0.4568657279014587,0.4385726749897003,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.638667643070221,0.2249680012464523,1.0450589656829834,284.89404296875,284.95001220703125,302.1923522949219,295.91229248046875,298.37420654296875,297.2509155273437,284.89599609375,1.0,0.6778598427772522,1.0,0.1500000059604644,0.4761179089546203,1.0,-3.356618642807007,0.5630731582641602,2.7935454845428467,-0.19707752764225,0.8909180164337158,0.8909180164337158,0.0,264.2430419921875,271.0,64513.69921875,0.0,3691.03759765625,1.0,278.8560791015625,282.9779968261719,298.9339599609375,303.1468505859375,293.1499938964844,293.1499938964844,279.1499938964844,38628.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520480394363403,1.0,0.0,0.0,3.7384982109069824,3.7385237216949454,9.325833616458112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.33984375,0.0,1654.0152587890625,1895.4371337890625,0.0,2954.456787109375,0.9269726276397704,1.0,0.0,3.0,1.0,0.0
17768400,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7316064834594727,0.3401086926460266,0.3123546838760376,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.865868866443634,0.5774282217025757,0.5517293214797974,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8937975764274597,0.6363672018051147,0.4474446177482605,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8044764399528503,0.4568657279014587,0.4385726749897003,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.638667643070221,0.2249680012464523,1.0450589656829834,284.89404296875,284.95001220703125,302.1923522949219,295.91229248046875,298.37420654296875,297.2509155273437,284.89599609375,1.0,0.6778598427772522,1.0,0.1500000059604644,0.4761179089546203,1.0,-3.356618642807007,0.5630731582641602,2.7935454845428467,-0.19707752764225,0.8909180164337158,0.8909180164337158,0.0,264.2430419921875,271.0,64513.69921875,0.0,3691.03759765625,1.0,278.8560791015625,282.9779968261719,298.9339599609375,303.1468505859375,293.1499938964844,293.1499938964844,279.1499938964844,38628.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520480394363403,1.0,0.0,0.0,3.7384982109069824,3.7385237216949454,9.325833616458112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.33984375,0.0,1654.0152587890625,1895.4371337890625,0.0,2954.456787109375,0.9269726276397704,1.0,0.0,3.0,1.0,0.0
17768460,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.729953408241272,0.3401251435279846,0.3122054636478424,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8636741638183594,0.5772005915641785,0.5513066053390503,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8936786651611328,0.6408498883247375,0.4503518342971802,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8025873303413391,0.4570304155349731,0.4385700523853302,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6373904943466187,0.2251486629247665,1.045651912689209,285.0139465332031,284.95001220703125,302.19561767578125,295.90313720703125,298.380615234375,297.25750732421875,285.0126037597656,1.0,0.6797425746917725,1.0,0.1500000059604644,0.4745689034461975,1.0,-3.360126495361328,0.5671055316925049,2.7930209636688232,-0.1941765248775482,0.9969655871391296,0.9969655871391296,0.0,267.01824951171875,274.0,63797.3046875,0.0,3715.612060546875,1.0,279.1438293457031,283.1132507324219,298.8857421875,302.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616002082825,1.0,0.0,0.0,3.843098640441896,3.8431241512298575,9.854993550106883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.75390625,0.0,1739.3482666015625,1895.4371337890625,0.0,2889.0400390625,0.946882963180542,1.0,0.0,3.0,1.0,0.0
17768520,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.729953408241272,0.3401251435279846,0.3122054636478424,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8636741638183594,0.5772005915641785,0.5513066053390503,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8936786651611328,0.6408498883247375,0.4503518342971802,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8025873303413391,0.4570304155349731,0.4385700523853302,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6373904943466187,0.2251486629247665,1.045651912689209,285.0139465332031,284.95001220703125,302.19561767578125,295.90313720703125,298.380615234375,297.25750732421875,285.0126037597656,1.0,0.6797425746917725,1.0,0.1500000059604644,0.4745689034461975,1.0,-3.360126495361328,0.5671055316925049,2.7930209636688232,-0.1941765248775482,0.9969655871391296,0.9969655871391296,0.0,267.01824951171875,274.0,63797.3046875,0.0,3715.612060546875,1.0,279.1438293457031,283.1132507324219,298.8857421875,302.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616002082825,1.0,0.0,0.0,3.843098640441896,3.8431241512298575,9.854993550106883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.75390625,0.0,1739.3482666015625,1895.4371337890625,0.0,2889.0400390625,0.946882963180542,1.0,0.0,3.0,1.0,0.0
17768580,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7278223633766174,0.3391979336738586,0.3117591142654419,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8609843254089355,0.5759100914001465,0.5505528450012207,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8929308652877808,0.6440022587776184,0.452888548374176,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8002309799194336,0.4563677012920379,0.4383393228054046,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6358265280723572,0.2249258309602737,1.0459599494934082,284.8920593261719,284.95001220703125,302.1959228515625,295.8942565917969,298.3753662109375,297.2527770996094,284.8939819335937,1.0,0.6816091537475586,1.0,0.1500000059604644,0.473019927740097,1.0,-3.361839056015014,0.570713996887207,2.791125059127808,-0.1898323893547058,0.8911308646202087,0.8911308646202087,0.0,270.3026733398437,277.0,64545.546875,0.0,3738.79248046875,1.0,278.8560485839844,282.973876953125,298.9154052734375,303.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,38700.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529240489006042,1.0,0.0,0.0,3.743999481201172,3.744024991989136,9.353299788017466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5498046875,0.0,1661.01220703125,1895.4371337890625,0.0,2962.665283203125,0.9282330274581908,1.0,0.0,3.0,1.0,0.0
17768640,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7278223633766174,0.3391979336738586,0.3117591142654419,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8609843254089355,0.5759100914001465,0.5505528450012207,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8929308652877808,0.6440022587776184,0.452888548374176,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8002309799194336,0.4563677012920379,0.4383393228054046,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6358265280723572,0.2249258309602737,1.0459599494934082,284.8920593261719,284.95001220703125,302.1959228515625,295.8942565917969,298.3753662109375,297.2527770996094,284.8939819335937,1.0,0.6816091537475586,1.0,0.1500000059604644,0.473019927740097,1.0,-3.361839056015014,0.570713996887207,2.791125059127808,-0.1898323893547058,0.8911308646202087,0.8911308646202087,0.0,270.3026733398437,277.0,64545.546875,0.0,3738.79248046875,1.0,278.8560485839844,282.973876953125,298.9154052734375,303.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,38700.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529240489006042,1.0,0.0,0.0,3.743999481201172,3.744024991989136,9.353299788017466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5498046875,0.0,1661.01220703125,1895.4371337890625,0.0,2962.665283203125,0.9282330274581908,1.0,0.0,3.0,1.0,0.0
