time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7267647385597229,0.3391192555427551,0.3115078508853912,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8596438765525818,0.5756548047065735,0.5501009225845337,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8925917148590088,0.6461498737335205,0.4541577994823456,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7990459203720093,0.4563436806201935,0.43815678358078,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6350154876708984,0.2249485254287719,1.0458143949508667,285.0187683105469,284.95001220703125,302.19488525390625,295.88995361328125,298.3759155273437,297.2547912597656,285.021240234375,1.0,0.6824681758880615,1.0,0.1500000059604644,0.4722454249858856,1.0,-3.362119436264038,0.5723890662193298,2.7897303104400635,-0.1876721084117889,0.9775768518447876,0.9775768518447876,0.0,271.8894958496094,277.0,63632.51171875,0.0,3748.691162109375,1.0,279.10418701171875,283.11688232421875,298.8611145019531,302.906005859375,293.1499938964844,293.1499938964844,279.1499938964844,34472.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472868204116821,1.0,0.0,0.0,3.783303737640381,3.7833287715911865,9.550710728944978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.734375,0.0,1674.745849609375,1895.4371337890625,0.0,2909.865234375,0.9357337355613708,1.0,0.0,3.0,1.0,0.0
17768760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7262473702430725,0.3392030298709869,0.311597466468811,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8588879108428955,0.5756062865257263,0.5500556230545044,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.892894446849823,0.6484801769256592,0.4557866156101227,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7984284162521362,0.4565011858940124,0.4383051693439483,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6346271634101868,0.2250950932502746,1.0464954376220703,285.01251220703125,284.95001220703125,302.19293212890625,295.8856811523437,298.37762451171875,297.2586669921875,285.0112609863281,1.0,0.6834598779678345,1.0,0.1500000059604644,0.4714983999729156,1.0,-3.3651273250579834,0.5746796727180481,2.790447473526001,-0.1854957193136215,0.996253490447998,0.996253490447998,0.0,273.0852355957031,280.0,63787.07421875,0.0,3762.96044921875,1.0,279.1437683105469,283.1103210449219,298.8671875,302.9604797363281,293.1499938964844,293.1499938964844,278.8500061035156,33598.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457372188568115,1.0,0.0,0.0,3.845200300216675,3.845225811004639,9.865774472928024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7998046875,0.0,1742.4490966796875,1895.4371337890625,0.0,2895.36181640625,0.9474597573280334,1.0,0.0,3.0,1.0,0.0
17768820,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7241531014442444,0.3382726311683655,0.3111469149589538,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8562582731246948,0.5742552280426025,0.5492416620254517,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8921782970428467,0.6516231894493103,0.4583178460597992,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7961148619651794,0.4558147490024566,0.4380505979061126,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6331067085266113,0.2248613089323043,1.046754240989685,284.8919372558594,284.95001220703125,302.1863098144531,295.8773803710937,298.37078857421875,297.2534484863281,284.8939208984375,1.0,0.6852948069572449,1.0,0.1500000059604644,0.4700043499469757,1.0,-3.3666672706604004,0.578190267086029,2.7884769439697266,-0.1814925372600555,0.8907108306884766,0.8907108306884766,0.0,276.36651611328125,283.0,64523.8359375,0.0,3785.757568359375,1.0,278.8560485839844,282.9724426269531,298.8977355957031,303.111328125,293.1499938964844,293.1499938964844,279.1499938964844,38748.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534365892410278,1.0,0.0,0.0,3.743983507156372,3.744009017944336,9.353219638796872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.1123046875,0.0,1661.360107421875,1895.4371337890625,0.0,2967.46826171875,0.9282745122909546,1.0,0.0,3.0,1.0,0.0
17768880,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7241531014442444,0.3382726311683655,0.3111469149589538,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8562582731246948,0.5742552280426025,0.5492416620254517,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8921782970428467,0.6516231894493103,0.4583178460597992,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7961148619651794,0.4558147490024566,0.4380505979061126,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6331067085266113,0.2248613089323043,1.046754240989685,284.8919372558594,284.95001220703125,302.1863098144531,295.8773803710937,298.37078857421875,297.2534484863281,284.8939208984375,1.0,0.6852948069572449,1.0,0.1500000059604644,0.4700043499469757,1.0,-3.3666672706604004,0.578190267086029,2.7884769439697266,-0.1814925372600555,0.8907108306884766,0.8907108306884766,0.0,276.36651611328125,283.0,64523.8359375,0.0,3785.757568359375,1.0,278.8560485839844,282.9724426269531,298.8977355957031,303.111328125,293.1499938964844,293.1499938964844,279.1499938964844,38748.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534365892410278,1.0,0.0,0.0,3.743983507156372,3.744009017944336,9.353219638796872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.1123046875,0.0,1661.360107421875,1895.4371337890625,0.0,2967.46826171875,0.9282745122909546,1.0,0.0,3.0,1.0,0.0
17768940,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.722574770450592,0.3382740020751953,0.3109863996505737,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.854171097278595,0.5738962888717651,0.5486965775489807,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8921242356300354,0.6561087965965271,0.4612221121788025,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7943114638328552,0.4559279978275299,0.4380010068416595,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.631915271282196,0.2250223010778427,1.0472649335861206,285.012939453125,284.95001220703125,302.1756591796875,295.86932373046875,298.37322998046875,297.25909423828125,285.01171875,1.0,0.6871193647384644,1.0,0.1500000059604644,0.4685102701187134,1.0,-3.3698556423187256,0.5821437239646912,2.7877118587493896,-0.1785671263933181,0.9964176416397096,0.9964176416397096,0.0,279.13726806640625,286.0,63782.671875,0.0,3809.693359375,1.0,279.1438293457031,283.1095886230469,298.8506774902344,302.94293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33604.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846189022064209,1.0,0.0,0.0,3.845647573471069,3.845673084259033,9.86807094705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.1171875,0.0,1743.037109375,1895.4371337890625,0.0,2899.58984375,0.9475128650665284,1.0,0.0,3.0,1.0,0.0
17769000,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.722574770450592,0.3382740020751953,0.3109863996505737,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.854171097278595,0.5738962888717651,0.5486965775489807,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8921242356300354,0.6561087965965271,0.4612221121788025,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7943114638328552,0.4559279978275299,0.4380010068416595,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.631915271282196,0.2250223010778427,1.0472649335861206,285.012939453125,284.95001220703125,302.1756591796875,295.86932373046875,298.37322998046875,297.25909423828125,285.01171875,1.0,0.6871193647384644,1.0,0.1500000059604644,0.4685102701187134,1.0,-3.3698556423187256,0.5821437239646912,2.7877118587493896,-0.1785671263933181,0.9964176416397096,0.9964176416397096,0.0,279.13726806640625,286.0,63782.671875,0.0,3809.693359375,1.0,279.1438293457031,283.1095886230469,298.8506774902344,302.94293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33604.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846189022064209,1.0,0.0,0.0,3.845647573471069,3.845673084259033,9.86807094705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.1171875,0.0,1743.037109375,1895.4371337890625,0.0,2899.58984375,0.9475128650665284,1.0,0.0,3.0,1.0,0.0
17769060,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7204663753509521,0.3373377621173858,0.3105340003967285,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8515614867210388,0.5724932551383972,0.5478364825248718,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8913886547088623,0.6592379212379456,0.4637491106986999,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7920013070106506,0.4552206695079803,0.4377304315567016,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6304064989089966,0.2247814089059829,1.0475081205368042,284.89263916015625,284.95001220703125,302.16064453125,295.86151123046875,298.3666687011719,297.25372314453125,284.89459228515625,1.0,0.6889306306838989,1.0,0.1500000059604644,0.4670817852020263,1.0,-3.3712921142578125,0.5855635404586792,2.785728454589844,-0.1761725693941116,0.8915788531303406,0.8915788531303406,0.0,282.4149475097656,289.0,64549.02734375,0.0,3832.2646484375,1.0,278.85601806640625,282.9719543457031,298.8821716308594,303.0965270996094,293.1499938964844,293.1499938964844,279.1499938964844,38706.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539533019065857,1.0,0.0,0.0,3.745903968811035,3.74592924118042,9.362817081637332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.890625,0.0,1663.2880859375,1895.4371337890625,0.0,2972.311279296875,0.9286742210388184,1.0,0.0,3.0,1.0,0.0
17769120,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7204663753509521,0.3373377621173858,0.3105340003967285,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8515614867210388,0.5724932551383972,0.5478364825248718,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8913886547088623,0.6592379212379456,0.4637491106986999,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7920013070106506,0.4552206695079803,0.4377304315567016,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6304064989089966,0.2247814089059829,1.0475081205368042,284.89263916015625,284.95001220703125,302.16064453125,295.86151123046875,298.3666687011719,297.25372314453125,284.89459228515625,1.0,0.6889306306838989,1.0,0.1500000059604644,0.4670817852020263,1.0,-3.3712921142578125,0.5855635404586792,2.785728454589844,-0.1761725693941116,0.8915788531303406,0.8915788531303406,0.0,282.4149475097656,289.0,64549.02734375,0.0,3832.2646484375,1.0,278.85601806640625,282.9719543457031,298.8821716308594,303.0965270996094,293.1499938964844,293.1499938964844,279.1499938964844,38706.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539533019065857,1.0,0.0,0.0,3.745903968811035,3.74592924118042,9.362817081637332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.890625,0.0,1663.2880859375,1895.4371337890625,0.0,2972.311279296875,0.9286742210388184,1.0,0.0,3.0,1.0,0.0
17769180,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7188851833343506,0.3373301327228546,0.3103676438331604,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8495057821273804,0.5720821022987366,0.5472442507743835,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8913355469703674,0.6637227535247803,0.4666514694690704,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7902182340621948,0.4553126394748688,0.4376625716686249,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6292365789413452,0.2249382436275482,1.0480037927627563,285.01373291015625,284.95001220703125,302.14093017578125,295.8539428710937,298.3681640625,297.25946044921875,285.0124816894531,1.0,0.6907325387001038,1.0,0.1500000059604644,0.4656533002853393,1.0,-3.374372959136963,0.589411199092865,2.784961700439453,-0.1740335375070572,0.9978254437446594,0.9978254437446594,0.0,285.1838073730469,277.0,63819.92578125,0.0,3855.995361328125,1.0,279.14385986328125,283.109375,298.83563232421875,302.9298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467833399772644,1.0,0.0,0.0,3.8481216430664062,3.84814715385437,9.88077204056026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.935546875,0.0,1745.9189453125,1895.4371337890625,0.0,2905.152587890625,0.94806170463562,1.0,0.0,3.0,1.0,0.0
17769240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7188851833343506,0.3373301327228546,0.3103676438331604,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8495057821273804,0.5720821022987366,0.5472442507743835,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8913355469703674,0.6637227535247803,0.4666514694690704,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7902182340621948,0.4553126394748688,0.4376625716686249,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6292365789413452,0.2249382436275482,1.0480037927627563,285.01373291015625,284.95001220703125,302.14093017578125,295.8539428710937,298.3681640625,297.25946044921875,285.0124816894531,1.0,0.6907325387001038,1.0,0.1500000059604644,0.4656533002853393,1.0,-3.374372959136963,0.589411199092865,2.784961700439453,-0.1740335375070572,0.9978254437446594,0.9978254437446594,0.0,285.1838073730469,277.0,63819.92578125,0.0,3855.995361328125,1.0,279.14385986328125,283.109375,298.83563232421875,302.9298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33585.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467833399772644,1.0,0.0,0.0,3.8481216430664062,3.84814715385437,9.88077204056026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.935546875,0.0,1745.9189453125,1895.4371337890625,0.0,2905.152587890625,0.94806170463562,1.0,0.0,3.0,1.0,0.0
17769300,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7195192575454712,0.3369492292404175,0.3102158606052398,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8502300381660461,0.5714738965034485,0.5469028949737549,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8932367563247681,0.66536945104599,0.4680240452289581,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7910582423210144,0.4550491869449615,0.4375863373279571,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6298885345458984,0.2248853892087936,1.0480469465255735,284.8755798339844,284.95001220703125,302.1291809082031,295.8502197265625,298.36456298828125,297.25787353515625,284.8719787597656,1.0,0.6899194717407227,1.0,0.1500000059604644,0.4649390578269958,1.0,-3.37540054321289,0.5912150144577026,2.784185647964477,-0.1726888865232467,0.9047166109085084,0.9047166109085084,0.0,283.8401184082031,277.0,64863.4609375,0.0,3850.875732421875,1.0,278.893310546875,282.9520263671875,298.8827514648437,303.154541015625,293.1499938964844,293.1499938964844,278.8500061035156,37029.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528335094451904,1.0,0.0,0.0,3.8271756172180176,3.82720160484314,9.77349827735452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0869140625,0.0,1747.443603515625,1895.4371337890625,0.0,2961.81689453125,0.9438796043395996,1.0,0.0,3.0,1.0,0.0
17769360,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7203323841094971,0.3363999128341675,0.3096555173397064,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8512870669364929,0.5706300139427185,0.5460644364356995,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.895496666431427,0.6667868494987488,0.4689478278160095,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7922201156616211,0.454588770866394,0.437101662158966,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6307483911514282,0.2247081995010376,1.0469741821289062,284.89117431640625,284.95001220703125,302.1161499023437,295.8465576171875,298.3590393066406,297.25408935546875,284.89306640625,1.0,0.688359797000885,1.0,0.1500000059604644,0.4642439782619476,1.0,-3.372959852218628,0.5921278595924377,2.780832052230835,-0.171447142958641,0.8912505507469177,0.8912505507469177,0.0,281.4734191894531,265.0,64550.234375,0.0,3831.343505859375,1.0,278.8563842773437,282.9705810546875,298.8670349121094,303.0823669433594,293.1499938964844,293.1499938964844,279.1499938964844,38718.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545290231704712,1.0,0.0,0.0,3.747530937194824,3.747556447982788,9.37095308017888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.41015625,0.0,1665.2901611328125,1895.4371337890625,0.0,2977.70751953125,0.929106593132019,1.0,0.0,3.0,1.0,0.0
17769420,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7244011759757996,0.3364449739456177,0.309124618768692,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8562313914299011,0.570189893245697,0.5450177788734436,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9032635688781738,0.6711893677711487,0.4714796245098114,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7973029017448425,0.4546940326690674,0.4366166293621063,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6344220638275146,0.2249278873205185,1.0456849336624146,285.00994873046875,284.95001220703125,302.0859680175781,295.8393249511719,298.357421875,297.2599792480469,285.00860595703125,1.0,0.6841111779212952,1.0,0.1500000059604644,0.4628538787364959,1.0,-3.3719635009765625,0.5949211716651917,2.777042388916016,-0.1688750237226486,0.9941874146461488,0.9941874146461488,0.0,273.3714904785156,253.0,63748.98046875,0.0,3782.475830078125,1.0,279.14385986328125,283.1072692871094,298.8201599121094,302.9111022949219,293.1499938964844,293.1499938964844,278.8500061035156,33690.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472011089324951,1.0,0.0,0.0,3.845880270004273,3.845905780792236,9.869264658846078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.0341796875,0.0,1744.003662109375,1895.4371337890625,0.0,2909.06298828125,0.9476109147071838,1.0,0.0,3.0,1.0,0.0
17769480,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7244011759757996,0.3364449739456177,0.309124618768692,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8562313914299011,0.570189893245697,0.5450177788734436,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9032635688781738,0.6711893677711487,0.4714796245098114,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7973029017448425,0.4546940326690674,0.4366166293621063,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6344220638275146,0.2249278873205185,1.0456849336624146,285.00994873046875,284.95001220703125,302.0859680175781,295.8393249511719,298.357421875,297.2599792480469,285.00860595703125,1.0,0.6841111779212952,1.0,0.1500000059604644,0.4628538787364959,1.0,-3.3719635009765625,0.5949211716651917,2.777042388916016,-0.1688750237226486,0.9941874146461488,0.9941874146461488,0.0,273.3714904785156,253.0,63748.98046875,0.0,3782.475830078125,1.0,279.14385986328125,283.1072692871094,298.8201599121094,302.9111022949219,293.1499938964844,293.1499938964844,278.8500061035156,33690.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472011089324951,1.0,0.0,0.0,3.845880270004273,3.845905780792236,9.869264658846078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.0341796875,0.0,1744.003662109375,1895.4371337890625,0.0,2909.06298828125,0.9476109147071838,1.0,0.0,3.0,1.0,0.0
17769540,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7270557284355164,0.3360867500305176,0.3088602721691131,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8595335483551025,0.5695489645004272,0.5445066094398499,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9082267880439758,0.6728635430335999,0.4727682769298553,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8006430864334106,0.4544341564178467,0.4364040493965149,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6368831396102905,0.2249207347631454,1.0452511310577393,284.8705139160156,284.95001220703125,302.0679931640625,295.8356018066406,298.35211181640625,297.2584533691406,284.8680114746094,1.0,0.6815311312675476,1.0,0.1500000059604644,0.4621310234069824,1.0,-3.3718106746673584,0.5964690446853638,2.775341749191284,-0.1672948002815246,0.897940456867218,0.897940456867218,0.0,268.3719787597656,253.0,64734.9765625,0.0,3753.424072265625,1.0,278.89013671875,282.9503173828125,298.867431640625,303.1310119628906,293.1499938964844,293.1499938964844,278.8500061035156,37471.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532868027687073,1.0,0.0,0.0,3.816059112548828,3.81608510017395,9.716804925119504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.5537109375,0.0,1737.3984375,1895.4371337890625,0.0,2966.065185546875,0.9416528940200806,1.0,0.0,3.0,1.0,0.0
17769600,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292162179946899,0.3356156647205353,0.3082774877548218,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8623408079147339,0.5687623620033264,0.5436189770698547,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9126920104026794,0.6742488741874695,0.4735835492610931,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8034698367118835,0.4540281593799591,0.4358717501163482,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6389777064323425,0.224806398153305,1.0440198183059692,284.8900756835937,284.95001220703125,302.04998779296875,295.83221435546875,298.3456726074219,297.2553405761719,284.8920288085937,1.0,0.6788407564163208,1.0,0.1500000059604644,0.4614637494087219,1.0,-3.368904829025269,0.5972141623497009,2.771690607070923,-0.1659031510353088,0.8875142335891724,0.8875142335891724,0.0,263.8182678222656,241.0,64412.85546875,0.0,3720.2744140625,1.0,278.8560485839844,282.9722595214844,298.8514099121094,303.05828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546784520149231,1.0,0.0,0.0,3.737645387649536,3.737670660018921,9.321578318122192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.591796875,0.0,1655.250732421875,1895.4371337890625,0.0,2979.108154296875,0.9269806742668152,1.0,0.0,3.0,1.0,0.0
17769660,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7355586290359497,0.3357496857643127,0.3077202439308166,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8703769445419312,0.5683607459068298,0.5424918532371521,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.925107479095459,0.6787285208702087,0.4760753810405731,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8112332820892334,0.4541959762573242,0.4353300929069519,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6448866128921509,0.2251315116882324,1.0426572561264038,285.0086364746094,284.95001220703125,302.0102844238281,295.82586669921875,298.3421630859375,297.2621154785156,285.00732421875,1.0,0.6730329394340515,1.0,0.1500000059604644,0.4600467383861542,1.0,-3.3675754070281982,0.6000133752822876,2.767561912536621,-0.1629673391580581,0.989620804786682,0.989620804786682,0.0,252.7250823974609,229.0,63611.8984375,0.0,3653.5087890625,1.0,279.1437683105469,283.1091003417969,298.8054504394531,302.8870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33722.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470726609230042,1.0,0.0,0.0,3.8357205390930176,3.835746049880981,9.817190402827691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.6640625,0.0,1731.863037109375,1895.4371337890625,0.0,2907.86083984375,0.9453317523002625,1.0,0.0,3.0,1.0,0.0
17769720,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7355586290359497,0.3357496857643127,0.3077202439308166,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8703769445419312,0.5683607459068298,0.5424918532371521,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.925107479095459,0.6787285208702087,0.4760753810405731,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8112332820892334,0.4541959762573242,0.4353300929069519,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6448866128921509,0.2251315116882324,1.0426572561264038,285.0086364746094,284.95001220703125,302.0102844238281,295.82586669921875,298.3421630859375,297.2621154785156,285.00732421875,1.0,0.6730329394340515,1.0,0.1500000059604644,0.4600467383861542,1.0,-3.3675754070281982,0.6000133752822876,2.767561912536621,-0.1629673391580581,0.989620804786682,0.989620804786682,0.0,252.7250823974609,229.0,63611.8984375,0.0,3653.5087890625,1.0,279.1437683105469,283.1091003417969,298.8054504394531,302.8870849609375,293.1499938964844,293.1499938964844,278.8500061035156,33722.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470726609230042,1.0,0.0,0.0,3.8357205390930176,3.835746049880981,9.817190402827691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.6640625,0.0,1731.863037109375,1895.4371337890625,0.0,2907.86083984375,0.9453317523002625,1.0,0.0,3.0,1.0,0.0
17769780,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7422154545783997,0.3349951505661011,0.3068811595439911,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8789603114128113,0.5669711232185364,0.5410634875297546,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9381536245346068,0.6818470358848572,0.4781749248504638,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.819028913974762,0.4535837173461914,0.4345731735229492,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6513305306434631,0.2251000851392746,1.041113257408142,284.8915405273437,284.95001220703125,301.9691162109375,295.82086181640625,298.3295593261719,297.2580871582031,284.8934631347656,1.0,0.6669275760650635,1.0,0.1500000059604644,0.4586297571659088,1.0,-3.3646161556243896,0.6024215817451477,2.7621946334838867,-0.1598148941993713,0.8848055601119995,0.8848055601119995,0.0,241.61280822753903,217.0,64263.515625,0.0,3582.793212890625,1.0,278.85614013671875,282.9768981933594,298.8390197753906,303.0354309082031,293.1499938964844,293.1499938964844,279.1499938964844,38946.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543553948402405,1.0,0.0,0.0,3.7248904705047607,3.7249157428741455,9.258067166229011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5029296875,0.0,1640.5909423828125,1895.4371337890625,0.0,2976.079833984375,0.9241828322410583,1.0,0.0,3.0,1.0,0.0
17769840,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7422154545783997,0.3349951505661011,0.3068811595439911,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8789603114128113,0.5669711232185364,0.5410634875297546,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9381536245346068,0.6818470358848572,0.4781749248504638,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.819028913974762,0.4535837173461914,0.4345731735229492,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6513305306434631,0.2251000851392746,1.041113257408142,284.8915405273437,284.95001220703125,301.9691162109375,295.82086181640625,298.3295593261719,297.2580871582031,284.8934631347656,1.0,0.6669275760650635,1.0,0.1500000059604644,0.4586297571659088,1.0,-3.3646161556243896,0.6024215817451477,2.7621946334838867,-0.1598148941993713,0.8848055601119995,0.8848055601119995,0.0,241.61280822753903,217.0,64263.515625,0.0,3582.793212890625,1.0,278.85614013671875,282.9768981933594,298.8390197753906,303.0354309082031,293.1499938964844,293.1499938964844,279.1499938964844,38946.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543553948402405,1.0,0.0,0.0,3.7248904705047607,3.7249157428741455,9.258067166229011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5029296875,0.0,1640.5909423828125,1895.4371337890625,0.0,2976.079833984375,0.9241828322410583,1.0,0.0,3.0,1.0,0.0
17769900,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.745888888835907,0.3350090384483337,0.3064474165439605,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8836638331413269,0.5666788816452026,0.5402970314025879,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9450740814208984,0.6840224266052246,0.479242205619812,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8231616616249084,0.4535962045192718,0.4341428577899933,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6548586487770081,0.2252339422702789,1.0401064157485962,285.0167541503906,284.95001220703125,301.947998046875,295.8187866210937,298.3269958496094,297.2607116699219,285.01904296875,1.0,0.6637412905693054,1.0,0.1500000059604644,0.4579212367534637,1.0,-3.362720727920532,0.6035287380218506,2.7591919898986816,-0.1583845317363739,0.9698798060417176,0.9698798060417176,0.0,235.8803558349609,217.0,63346.93359375,0.0,3545.4990234375,1.0,279.103759765625,283.1192932128906,298.7870788574219,302.8121643066406,293.1499938964844,293.1499938964844,279.1499938964844,34552.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484357595443726,1.0,0.0,0.0,3.763787508010864,3.76381254196167,9.452430163037208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.982421875,0.0,1652.3175048828125,1895.4371337890625,0.0,2920.621826171875,0.9314415454864502,1.0,0.0,3.0,1.0,0.0
17769960,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7504493594169617,0.335178017616272,0.3063446581363678,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8893610239028931,0.5665865540504456,0.5399278402328491,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9529599547386168,0.6863710284233093,0.4806777834892273,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8280948996543884,0.4537845253944397,0.4340373277664184,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6591646671295166,0.2254949808120727,1.0399385690689087,285.0089416503906,284.95001220703125,301.926513671875,295.8170166015625,298.3255920410156,297.2651062011719,285.00762939453125,1.0,0.6606596112251282,1.0,0.1500000059604644,0.4572339057922363,1.0,-3.3635478019714355,0.6052792072296143,2.7582685947418213,-0.1568739563226699,0.9865296483039856,0.9865296483039856,0.0,229.7141265869141,205.0,63487.31640625,0.0,3512.15625,1.0,279.14361572265625,283.112548828125,298.79595947265625,302.8683166503906,293.1499938964844,293.1499938964844,278.8500061035156,33677.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466453552246094,1.0,0.0,0.0,3.824749231338501,3.8247745037078857,9.761109822647995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2666015625,0.0,1718.204345703125,1895.4371337890625,0.0,2903.861083984375,0.9428815245628356,1.0,0.0,3.0,1.0,0.0
17770020,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7590839266777039,0.3344671428203583,0.305528312921524,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9001988172531128,0.565213143825531,0.5384958386421204,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.967109203338623,0.6895107626914978,0.4827817678451538,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8374891877174377,0.453198492527008,0.433288037776947,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6675577163696289,0.2255202382802963,1.0385781526565552,284.8928527832031,284.95001220703125,301.8824768066406,295.8141784667969,298.3124084472656,297.2611999511719,284.8947448730469,1.0,0.654282808303833,1.0,0.1500000059604644,0.4558591842651367,1.0,-3.360846757888794,0.6076895594596863,2.753157138824463,-0.1537737697362899,0.882872462272644,0.882872462272644,0.0,218.1922149658203,193.0,64141.8359375,0.0,3439.896728515625,1.0,278.8562316894531,282.9813537597656,298.8321838378906,303.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,38925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539031744003296,1.0,0.0,0.0,3.713958978652954,3.71398401260376,9.20380671232124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7998046875,0.0,1627.768310546875,1895.4371337890625,0.0,2971.841552734375,0.9217450618743896,1.0,0.0,3.0,1.0,0.0
17770080,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7590839266777039,0.3344671428203583,0.305528312921524,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9001988172531128,0.565213143825531,0.5384958386421204,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.967109203338623,0.6895107626914978,0.4827817678451538,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8374891877174377,0.453198492527008,0.433288037776947,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6675577163696289,0.2255202382802963,1.0385781526565552,284.8928527832031,284.95001220703125,301.8824768066406,295.8141784667969,298.3124084472656,297.2611999511719,284.8947448730469,1.0,0.654282808303833,1.0,0.1500000059604644,0.4558591842651367,1.0,-3.360846757888794,0.6076895594596863,2.753157138824463,-0.1537737697362899,0.882872462272644,0.882872462272644,0.0,218.1922149658203,193.0,64141.8359375,0.0,3439.896728515625,1.0,278.8562316894531,282.9813537597656,298.8321838378906,303.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,38925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539031744003296,1.0,0.0,0.0,3.713958978652954,3.71398401260376,9.20380671232124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7998046875,0.0,1627.768310546875,1895.4371337890625,0.0,2971.841552734375,0.9217450618743896,1.0,0.0,3.0,1.0,0.0
17770140,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7697048783302307,0.3346774578094482,0.3050136268138885,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9136818647384644,0.5648316144943237,0.537359893321991,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9819355010986328,0.6940518021583557,0.4852927029132843,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8487994074821472,0.4534130394458771,0.4327611923217773,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6776303648948669,0.2259592562913894,1.0375767946243286,285.00860595703125,284.95001220703125,301.83709716796875,295.812255859375,298.3077697753906,297.2681884765625,285.0072631835937,1.0,0.6478400230407715,1.0,0.1500000059604644,0.4544844627380371,1.0,-3.3600335121154785,0.6105952858924866,2.7494380474090576,-0.1508355885744094,0.9838977456092834,0.9838977456092834,0.0,206.08253479003903,181.0,63387.65234375,0.0,3368.762451171875,1.0,279.1436462402344,283.1153564453125,298.7912902832031,302.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,33647.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461854457855225,1.0,0.0,0.0,3.81606388092041,3.816089153289795,9.716828799355426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.166015625,0.0,1707.4879150390625,1895.4371337890625,0.0,2899.556640625,0.940834105014801,1.0,0.0,3.0,1.0,0.0
17770200,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7697048783302307,0.3346774578094482,0.3050136268138885,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9136818647384644,0.5648316144943237,0.537359893321991,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9819355010986328,0.6940518021583557,0.4852927029132843,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8487994074821472,0.4534130394458771,0.4327611923217773,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6776303648948669,0.2259592562913894,1.0375767946243286,285.00860595703125,284.95001220703125,301.83709716796875,295.812255859375,298.3077697753906,297.2681884765625,285.0072631835937,1.0,0.6478400230407715,1.0,0.1500000059604644,0.4544844627380371,1.0,-3.3600335121154785,0.6105952858924866,2.7494380474090576,-0.1508355885744094,0.9838977456092834,0.9838977456092834,0.0,206.08253479003903,181.0,63387.65234375,0.0,3368.762451171875,1.0,279.1436462402344,283.1153564453125,298.7912902832031,302.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,33647.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461854457855225,1.0,0.0,0.0,3.81606388092041,3.816089153289795,9.716828799355426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.166015625,0.0,1707.4879150390625,1895.4371337890625,0.0,2899.556640625,0.940834105014801,1.0,0.0,3.0,1.0,0.0
17770260,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7809377908706665,0.3339914679527282,0.3042135536670685,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.928890347480774,0.5634757280349731,0.5359296202659607,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9952256083488464,0.6971866488456726,0.4873905777931213,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8609585762023926,0.4528372287750244,0.4320156574249267,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.68837571144104,0.2260215282440185,1.0363638401031494,284.8934631347656,284.95001220703125,301.7903747558594,295.81103515625,298.29302978515625,297.2630920410156,284.8953552246094,1.0,0.6413353085517883,1.0,0.1500000059604644,0.4531659781932831,1.0,-3.357528686523437,0.6129624843597412,2.7445662021636963,-0.1478184312582016,0.8810291886329651,0.8810291886329651,0.0,194.46034240722656,169.0,64038.390625,0.0,3296.56201171875,1.0,278.8562927246094,282.9852600097656,298.8291015625,303.0098571777344,293.1499938964844,293.1499938964844,279.1499938964844,38922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534623980522156,1.0,0.0,0.0,3.704542636871338,3.704567670822144,9.157195108855376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.828125,0.0,1616.8907470703125,1895.4371337890625,0.0,2967.710205078125,0.9196516871452332,1.0,0.0,3.0,1.0,0.0
17770320,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7809377908706665,0.3339914679527282,0.3042135536670685,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.928890347480774,0.5634757280349731,0.5359296202659607,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9952256083488464,0.6971866488456726,0.4873905777931213,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8609585762023926,0.4528372287750244,0.4320156574249267,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.68837571144104,0.2260215282440185,1.0363638401031494,284.8934631347656,284.95001220703125,301.7903747558594,295.81103515625,298.29302978515625,297.2630920410156,284.8953552246094,1.0,0.6413353085517883,1.0,0.1500000059604644,0.4531659781932831,1.0,-3.357528686523437,0.6129624843597412,2.7445662021636963,-0.1478184312582016,0.8810291886329651,0.8810291886329651,0.0,194.46034240722656,169.0,64038.390625,0.0,3296.56201171875,1.0,278.8562927246094,282.9852600097656,298.8291015625,303.0098571777344,293.1499938964844,293.1499938964844,279.1499938964844,38922.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534623980522156,1.0,0.0,0.0,3.704542636871338,3.704567670822144,9.157195108855376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.828125,0.0,1616.8907470703125,1895.4371337890625,0.0,2967.710205078125,0.9196516871452332,1.0,0.0,3.0,1.0,0.0
17770380,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7915641069412231,0.3341493010520935,0.3037809133529663,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.942948877811432,0.5630410313606262,0.5348881483078003,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.7028704285621643,0.4772483706474304,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8724846839904785,0.4529890120029449,0.4315650761127472,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6983467936515808,0.2264382988214492,1.035858988761902,284.9991455078125,284.95001220703125,301.7423095703125,295.8103942871094,298.2910461425781,297.2746276855469,284.9972229003906,1.0,0.633958101272583,1.0,0.1500000059604644,0.451847493648529,1.0,-3.3430118560791016,0.6122785210609436,2.7307333946228027,-0.1451555043458938,0.9736819863319396,0.9736819863319396,0.0,184.3127899169922,157.0,63124.08984375,0.0,3205.201904296875,1.0,279.1435546875,283.1123046875,298.78863525390625,302.842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456292152404785,1.0,0.0,0.0,3.803409576416016,3.803434610366821,9.652492281020386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.3623046875,0.0,1693.739501953125,1895.4371337890625,0.0,2894.351318359375,0.9380035400390624,1.0,0.0,3.0,1.0,0.0
17770440,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7915641069412231,0.3341493010520935,0.3037809133529663,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.942948877811432,0.5630410313606262,0.5348881483078003,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.7028704285621643,0.4772483706474304,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8724846839904785,0.4529890120029449,0.4315650761127472,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6983467936515808,0.2264382988214492,1.035858988761902,284.9991455078125,284.95001220703125,301.7423095703125,295.8103942871094,298.2910461425781,297.2746276855469,284.9972229003906,1.0,0.633958101272583,1.0,0.1500000059604644,0.451847493648529,1.0,-3.3430118560791016,0.6122785210609436,2.7307333946228027,-0.1451555043458938,0.9736819863319396,0.9736819863319396,0.0,184.3127899169922,157.0,63124.08984375,0.0,3205.201904296875,1.0,279.1435546875,283.1123046875,298.78863525390625,302.842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456292152404785,1.0,0.0,0.0,3.803409576416016,3.803434610366821,9.652492281020386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.3623046875,0.0,1693.739501953125,1895.4371337890625,0.0,2894.351318359375,0.9380035400390624,1.0,0.0,3.0,1.0,0.0
17770500,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7965704798698425,0.3338233530521393,0.3035682141780853,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9493719339370728,0.5623824000358582,0.5343836545944214,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,0.7066938281059265,0.4682343900203705,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8779978156089783,0.4527162611484527,0.4313716292381286,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7030820250511169,0.2265017628669738,1.035876750946045,284.86041259765625,284.95001220703125,301.7178039550781,295.8102722167969,298.2913818359375,297.2824401855469,284.8574523925781,1.0,0.6297459602355957,1.0,0.1500000059604644,0.4511882364749908,1.0,-3.330521583557129,0.6105978488922119,2.719923734664917,-0.1439086645841598,0.8748270273208618,0.8748270273208618,0.0,179.5968780517578,157.0,63873.046875,0.0,3150.99609375,1.0,278.8944702148437,282.9603576660156,298.8375244140625,303.0534362792969,293.1499938964844,293.1499938964844,278.8500061035156,38107.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510667681694031,1.0,0.0,0.0,3.7600295543670654,3.760055065155029,9.433564400751492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.5,0.0,1675.3089599609375,1895.4371337890625,0.0,2945.263671875,0.9291614294052124,1.0,0.0,3.0,1.0,0.0
