time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770560,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8014666438102722,0.3333903551101684,0.3030144572257995,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9556049108505248,0.5615735054016113,0.533465564250946,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.7110223770141602,0.4591038525104522,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.883524477481842,0.4522930681705475,0.4308265149593353,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7077767848968506,0.226481020450592,1.0350602865219116,284.885986328125,284.95001220703125,301.6929931640625,295.8102111816406,298.2926940917969,297.29132080078125,284.88775634765625,1.0,0.625244677066803,1.0,0.1500000059604644,0.4504648745059967,1.0,-3.3161370754241943,0.6085652709007263,2.7075717449188232,-0.1427136808633804,0.8649677634239197,0.8649677634239197,0.0,174.8211212158203,160.0,63335.34375,0.0,3092.108154296875,1.0,278.8568725585937,282.9912109375,298.822509765625,302.9654541015625,293.1499938964844,293.1499938964844,279.1499938964844,39622.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517943620681763,1.0,0.0,0.0,3.658987045288086,3.659011840820313,8.933364483709738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3046875,0.0,1570.3638916015625,1895.4371337890625,0.0,2952.079833984375,0.9101696610450744,1.0,0.0,3.0,1.0,0.0
17770620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.807898223400116,0.3336249887943268,0.3027968406677246,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9631850123405457,0.5611637830734253,0.5326014757156372,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.7214940190315247,0.448136955499649,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8906572461128235,0.4524439871311188,0.4305302202701568,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7138272523880005,0.2270498275756836,1.0359147787094116,284.9967956542969,284.95001220703125,301.6424255371094,295.810302734375,298.3082580566406,297.3256530761719,284.9954833984375,1.0,0.6208412647247314,1.0,0.1500000059604644,0.4490180909633636,1.0,-3.3022921085357666,0.6083294749259949,2.693962574005127,-0.1402075886726379,0.956210732460022,0.956210732460022,0.0,169.32455444335938,178.0,62464.4609375,0.0,3030.945068359375,1.0,279.1432189941406,283.1224670410156,298.7831726074219,302.7912902832031,293.1499938964844,293.1499938964844,278.8500061035156,33955.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427432775497437,1.0,0.0,0.0,3.753010511398315,3.753035068511963,9.398376619174088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.435546875,0.0,1635.091064453125,1895.4371337890625,0.0,2867.3564453125,0.9267752170562744,1.0,0.0,3.0,1.0,0.0
17770680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.807898223400116,0.3336249887943268,0.3027968406677246,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9631850123405457,0.5611637830734253,0.5326014757156372,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.7214940190315247,0.448136955499649,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8906572461128235,0.4524439871311188,0.4305302202701568,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7138272523880005,0.2270498275756836,1.0359147787094116,284.9967956542969,284.95001220703125,301.6424255371094,295.810302734375,298.3082580566406,297.3256530761719,284.9954833984375,1.0,0.6208412647247314,1.0,0.1500000059604644,0.4490180909633636,1.0,-3.3022921085357666,0.6083294749259949,2.693962574005127,-0.1402075886726379,0.956210732460022,0.956210732460022,0.0,169.32455444335938,178.0,62464.4609375,0.0,3030.945068359375,1.0,279.1432189941406,283.1224670410156,298.7831726074219,302.7912902832031,293.1499938964844,293.1499938964844,278.8500061035156,33955.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427432775497437,1.0,0.0,0.0,3.753010511398315,3.753035068511963,9.398376619174088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.435546875,0.0,1635.091064453125,1895.4371337890625,0.0,2867.3564453125,0.9267752170562744,1.0,0.0,3.0,1.0,0.0
17770740,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8069726228713989,0.3333024978637695,0.3027768135070801,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9618412256240844,0.5604291558265686,0.5322189331054688,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.7263237237930298,0.4496389031410217,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.889622688293457,0.4521491527557373,0.4305117130279541,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7133878469467163,0.2272428125143051,1.0374525785446167,284.8722839355469,284.95001220703125,301.61151123046875,295.8104553222656,298.3080444335937,297.334228515625,284.87469482421875,1.0,0.6221135854721069,1.0,0.1500000059604644,0.4481500089168548,1.0,-3.3054215908050537,0.6111275553703308,2.694294214248657,-0.1383471637964248,0.8631137609481812,0.8631137609481812,0.0,170.10791015625,178.0,63283.6875,0.0,3042.344970703125,1.0,278.8812255859375,282.98443603515625,298.8370666503906,302.999267578125,293.1499938964844,293.1499938964844,278.8500061035156,39027.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487834930419922,1.0,0.0,0.0,3.683602333068848,3.683627128601074,9.053964049599016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.869140625,0.0,1593.736328125,1895.4371337890625,0.0,2923.8779296875,0.9134036302566528,1.0,0.0,3.0,1.0,0.0
17770800,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8042483925819397,0.3330558538436889,0.3025866448879242,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9584333896636964,0.5598993301391602,0.5317519903182983,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.7286943197250366,0.453839361667633,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.886660099029541,0.4518964886665344,0.4303227961063385,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7113256454467773,0.2273129075765609,1.0381255149841309,284.9066772460937,284.95001220703125,301.5906677246094,295.810546875,298.3037109375,297.3346252441406,284.9086608886719,1.0,0.6240150928497314,1.0,0.1500000059604644,0.4475713074207306,1.0,-3.310257911682129,0.6137062907218933,2.696551561355591,-0.1369294971227646,0.8701201677322388,0.8701201677322388,0.0,172.1735076904297,196.0,63197.8046875,0.0,3064.695068359375,1.0,278.8570556640625,283.0138854980469,298.82525634765625,302.9454345703125,293.1499938964844,293.1499938964844,279.1499938964844,38719.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493219614028931,1.0,0.0,0.0,3.631861686706543,3.6318860054016113,8.801402486824372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5,0.0,1533.3275146484375,1895.4371337890625,0.0,2928.92041015625,0.9036839604377748,1.0,0.0,3.0,1.0,0.0
17770860,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7950891852378845,0.3332715630531311,0.3028585612773895,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9463601112365724,0.5595695376396179,0.5314748287200928,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7333210110664368,0.4696798026561737,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8765329122543335,0.4520994424819946,0.4305784106254577,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7036582231521606,0.2278709858655929,1.0414890050888062,285.0229797363281,284.95001220703125,301.5376892089844,295.8108215332031,298.2921142578125,297.3350830078125,285.0219421386719,1.0,0.6317970752716064,1.0,0.1500000059604644,0.4461685717105865,1.0,-3.333635330200196,0.6229994297027588,2.7106359004974365,-0.1330634355545044,0.9801023006439208,0.9801023006439208,0.0,180.350814819336,199.0,62912.6953125,0.0,3163.090576171875,1.0,279.1431579589844,283.141357421875,298.7936096191406,302.8190002441406,293.1499938964844,293.1499938964844,278.8500061035156,32971.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423734903335571,1.0,0.0,0.0,3.762377977371216,3.7624025344848633,9.44535202052066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.5205078125,0.0,1638.471923828125,1895.4371337890625,0.0,2863.89892578125,0.928292155265808,1.0,0.0,3.0,1.0,0.0
17770920,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7950891852378845,0.3332715630531311,0.3028585612773895,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9463601112365724,0.5595695376396179,0.5314748287200928,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7333210110664368,0.4696798026561737,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8765329122543335,0.4520994424819946,0.4305784106254577,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7036582231521606,0.2278709858655929,1.0414890050888062,285.0229797363281,284.95001220703125,301.5376892089844,295.8108215332031,298.2921142578125,297.3350830078125,285.0219421386719,1.0,0.6317970752716064,1.0,0.1500000059604644,0.4461685717105865,1.0,-3.333635330200196,0.6229994297027588,2.7106359004974365,-0.1330634355545044,0.9801023006439208,0.9801023006439208,0.0,180.350814819336,199.0,62912.6953125,0.0,3163.090576171875,1.0,279.1431579589844,283.141357421875,298.7936096191406,302.8190002441406,293.1499938964844,293.1499938964844,278.8500061035156,32971.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423734903335571,1.0,0.0,0.0,3.762377977371216,3.7624025344848633,9.44535202052066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.5205078125,0.0,1638.471923828125,1895.4371337890625,0.0,2863.89892578125,0.928292155265808,1.0,0.0,3.0,1.0,0.0
17770980,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7872739434242249,0.3323914706707001,0.3025841414928436,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9358156323432922,0.5580992698669434,0.5306646227836609,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7346705794334412,0.482960045337677,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8682293891906738,0.451372355222702,0.430418998003006,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6971779465675354,0.2278166115283966,1.0433225631713867,284.90496826171875,284.95001220703125,301.48358154296875,295.8109436035156,298.260498046875,297.3106384277344,284.90673828125,1.0,0.6374495029449463,1.0,0.1500000059604644,0.4447658360004425,1.0,-3.3503360748291016,0.6306130886077881,2.719722986221313,-0.1289188861846923,0.8849853277206421,0.8849853277206421,0.0,187.29928588867188,202.0,63920.015625,0.0,3240.546630859375,1.0,278.8565368652344,283.0033874511719,298.8370361328125,303.0044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513474464416504,1.0,0.0,0.0,3.6822915077209473,3.682316303253174,9.047521416505332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.640625,0.0,1585.3406982421875,1895.4371337890625,0.0,2947.89306640625,0.9141108393669128,1.0,0.0,3.0,1.0,0.0
17771040,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7872739434242249,0.3323914706707001,0.3025841414928436,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9358156323432922,0.5580992698669434,0.5306646227836609,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7346705794334412,0.482960045337677,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8682293891906738,0.451372355222702,0.430418998003006,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6971779465675354,0.2278166115283966,1.0433225631713867,284.90496826171875,284.95001220703125,301.48358154296875,295.8109436035156,298.260498046875,297.3106384277344,284.90673828125,1.0,0.6374495029449463,1.0,0.1500000059604644,0.4447658360004425,1.0,-3.3503360748291016,0.6306130886077881,2.719722986221313,-0.1289188861846923,0.8849853277206421,0.8849853277206421,0.0,187.29928588867188,202.0,63920.015625,0.0,3240.546630859375,1.0,278.8565368652344,283.0033874511719,298.8370361328125,303.0044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513474464416504,1.0,0.0,0.0,3.6822915077209473,3.682316303253174,9.047521416505332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.640625,0.0,1585.3406982421875,1895.4371337890625,0.0,2947.89306640625,0.9141108393669128,1.0,0.0,3.0,1.0,0.0
17771100,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7839872241020203,0.332276850938797,0.3023689389228821,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9313051104545592,0.5577124953269958,0.5301605463027954,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.735752284526825,0.4885495603084564,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8647756576538086,0.4512752890586853,0.4302303791046142,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.69439697265625,0.2278678268194198,1.043600082397461,285.0263977050781,284.95001220703125,301.45611572265625,295.8109130859375,298.2491760253906,297.3039855957031,285.0286865234375,1.0,0.6397709846496582,1.0,0.1500000059604644,0.4440644681453705,1.0,-3.356298923492432,0.6338197588920593,2.7224791049957275,-0.1270557790994644,0.9712653756141664,0.9712653756141664,0.0,190.22300720214844,202.0,63158.43359375,0.0,3270.9580078125,1.0,279.1029357910156,283.140380859375,298.787109375,302.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33925.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462289571762085,1.0,0.0,0.0,3.732409477233887,3.732433795928955,9.295480367654818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.57421875,0.0,1610.929931640625,1895.4371337890625,0.0,2899.963623046875,0.9239042401313782,1.0,0.0,3.0,1.0,0.0
17771160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7816085815429688,0.3322871029376983,0.3024488091468811,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9278869032859802,0.5574840307235718,0.5300096869468689,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.7371093034744263,0.4930435717105865,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8622250556945801,0.4513326287269592,0.4303397536277771,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6923616528511047,0.2280146181583404,1.044551968574524,285.0169982910156,284.95001220703125,301.4283752441406,295.810791015625,298.24005126953125,297.3003845214844,285.0155639648437,1.0,0.6419225335121155,1.0,0.1500000059604644,0.4436061084270477,1.0,-3.3628945350646973,0.6366590261459351,2.726235628128052,-0.1256897896528244,0.9898500442504884,0.9898500442504884,0.0,192.6760711669922,205.0,63407.37109375,0.0,3300.18212890625,1.0,279.14337158203125,283.1310119628906,298.7969665527344,302.8601989746094,293.1499938964844,293.1499938964844,278.8500061035156,33146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451247215270996,1.0,0.0,0.0,3.8023667335510254,3.802391529083252,9.647199021856068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.2421875,0.0,1687.14013671875,1895.4371337890625,0.0,2889.630859375,0.9374727606773376,1.0,0.0,3.0,1.0,0.0
17771220,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7763514518737793,0.3312507271766662,0.301935464143753,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.920651078224182,0.5558530688285828,0.5289504528045654,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7383851408958435,0.5020620226860046,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8568465709686279,0.4504705667495727,0.4299580156803131,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6880047917366028,0.2277646660804748,1.0449804067611694,284.8962097167969,284.95001220703125,301.3720703125,295.8102111816406,298.2113037109375,297.2799987792969,284.89813232421875,1.0,0.6456000208854675,1.0,0.1500000059604644,0.442689448595047,1.0,-3.371913433074951,0.641193151473999,2.730720281600952,-0.1230657249689102,0.8869978785514832,0.8869978785514832,0.0,197.47999572753903,208.0,64267.26171875,0.0,3348.699951171875,1.0,278.8562927246094,282.9931945800781,298.83416748046875,303.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38454.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535562753677368,1.0,0.0,0.0,3.710780382156372,3.7108054161071777,9.188059379994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.9296875,0.0,1620.5189208984375,1895.4371337890625,0.0,2968.59033203125,0.9206699132919312,1.0,0.0,3.0,1.0,0.0
17771280,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7763514518737793,0.3312507271766662,0.301935464143753,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.920651078224182,0.5558530688285828,0.5289504528045654,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7383851408958435,0.5020620226860046,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8568465709686279,0.4504705667495727,0.4299580156803131,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6880047917366028,0.2277646660804748,1.0449804067611694,284.8962097167969,284.95001220703125,301.3720703125,295.8102111816406,298.2113037109375,297.2799987792969,284.89813232421875,1.0,0.6456000208854675,1.0,0.1500000059604644,0.442689448595047,1.0,-3.371913433074951,0.641193151473999,2.730720281600952,-0.1230657249689102,0.8869978785514832,0.8869978785514832,0.0,197.47999572753903,208.0,64267.26171875,0.0,3348.699951171875,1.0,278.8562927246094,282.9931945800781,298.83416748046875,303.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38454.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535562753677368,1.0,0.0,0.0,3.710780382156372,3.7108054161071777,9.188059379994228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.9296875,0.0,1620.5189208984375,1895.4371337890625,0.0,2968.59033203125,0.9206699132919312,1.0,0.0,3.0,1.0,0.0
17771340,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7723584771156311,0.3311040997505188,0.301695168018341,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9150437116622924,0.5551865100860596,0.5281779170036316,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7410247325897217,0.5093647241592407,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8527065515518188,0.4503875374794006,0.4297727346420288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.684606671333313,0.2278917133808136,1.0455495119094849,285.012451171875,284.95001220703125,301.314697265625,295.8091125488281,298.1940002441406,297.2743530273437,285.0111083984375,1.0,0.6487389206886292,1.0,0.1500000059604644,0.4417727589607239,1.0,-3.3799357414245605,0.6454871892929077,2.734448432922364,-0.1206068024039268,0.9906723499298096,0.9906723499298096,0.0,201.45388793945312,211.0,63636.140625,0.0,3390.36669921875,1.0,279.1436462402344,283.12628173828125,298.7926940917969,302.8722839355469,293.1499938964844,293.1499938964844,278.8500061035156,33417.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846748948097229,1.0,0.0,0.0,3.8206403255462646,3.8206653594970703,9.740148243508884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.33984375,0.0,1711.2001953125,1895.4371337890625,0.0,2904.83056640625,0.9417190551757812,1.0,0.0,3.0,1.0,0.0
17771400,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7723584771156311,0.3311040997505188,0.301695168018341,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9150437116622924,0.5551865100860596,0.5281779170036316,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7410247325897217,0.5093647241592407,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8527065515518188,0.4503875374794006,0.4297727346420288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.684606671333313,0.2278917133808136,1.0455495119094849,285.012451171875,284.95001220703125,301.314697265625,295.8091125488281,298.1940002441406,297.2743530273437,285.0111083984375,1.0,0.6487389206886292,1.0,0.1500000059604644,0.4417727589607239,1.0,-3.3799357414245605,0.6454871892929077,2.734448432922364,-0.1206068024039268,0.9906723499298096,0.9906723499298096,0.0,201.45388793945312,211.0,63636.140625,0.0,3390.36669921875,1.0,279.1436462402344,283.12628173828125,298.7926940917969,302.8722839355469,293.1499938964844,293.1499938964844,278.8500061035156,33417.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846748948097229,1.0,0.0,0.0,3.8206403255462646,3.8206653594970703,9.740148243508884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.33984375,0.0,1711.2001953125,1895.4371337890625,0.0,2904.83056640625,0.9417190551757812,1.0,0.0,3.0,1.0,0.0
17771460,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7682852149009705,0.3300610780715942,0.3011416494846344,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9095756411552428,0.553546130657196,0.5270717144012451,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7424033880233765,0.516367495059967,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8486208319664001,0.4495153129100799,0.4293442070484161,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.681268036365509,0.227626234292984,1.0457100868225098,284.8943786621094,284.95001220703125,301.2563171386719,295.8073425292969,298.1680908203125,297.2582397460937,284.8963317871094,1.0,0.6515406370162964,1.0,0.1500000059604644,0.440752774477005,1.0,-3.386045217514038,0.6495392918586731,2.7365059852600098,-0.1178214028477668,0.8874977231025696,0.8874977231025696,0.0,205.3140869140625,214.0,64436.04296875,0.0,3427.0927734375,1.0,278.856201171875,282.9916076660156,298.82916259765625,303.033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38630.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547448515892029,1.0,0.0,0.0,3.72174859046936,3.721773862838745,9.24245568967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.087890625,0.0,1634.538818359375,1895.4371337890625,0.0,2979.73046875,0.9232546091079712,1.0,0.0,3.0,1.0,0.0
17771520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7682852149009705,0.3300610780715942,0.3011416494846344,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9095756411552428,0.553546130657196,0.5270717144012451,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.7424033880233765,0.516367495059967,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8486208319664001,0.4495153129100799,0.4293442070484161,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.681268036365509,0.227626234292984,1.0457100868225098,284.8943786621094,284.95001220703125,301.2563171386719,295.8073425292969,298.1680908203125,297.2582397460937,284.8963317871094,1.0,0.6515406370162964,1.0,0.1500000059604644,0.440752774477005,1.0,-3.386045217514038,0.6495392918586731,2.7365059852600098,-0.1178214028477668,0.8874977231025696,0.8874977231025696,0.0,205.3140869140625,214.0,64436.04296875,0.0,3427.0927734375,1.0,278.856201171875,282.9916076660156,298.82916259765625,303.033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38630.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547448515892029,1.0,0.0,0.0,3.72174859046936,3.721773862838745,9.24245568967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.087890625,0.0,1634.538818359375,1895.4371337890625,0.0,2979.73046875,0.9232546091079712,1.0,0.0,3.0,1.0,0.0
17771580,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.764795184135437,0.3299054205417633,0.3008865416049957,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9048943519592284,0.5528672337532043,0.5262821316719055,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9989117383956908,0.74529629945755,0.5207139253616333,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8450297117233276,0.4494197964668274,0.4291417896747589,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6782991290092468,0.2277519851922989,1.046226143836975,285.0108337402344,284.95001220703125,301.19696044921875,295.8047790527344,298.1531677246094,297.2562866210937,285.00946044921875,1.0,0.6539893746376038,1.0,0.1500000059604644,0.4397327899932861,1.0,-3.390399932861328,0.6531586647033691,2.737241268157959,-0.1152007132768631,0.9903075695037842,0.9903075695037842,0.0,208.8954162597656,217.0,63738.28515625,0.0,3458.200927734375,1.0,279.1437072753906,283.1258850097656,298.7870788574219,302.8743591308594,293.1499938964844,293.1499938964844,278.8500061035156,33541.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476951718330383,1.0,0.0,0.0,3.8271732330322266,3.8271985054016113,9.773486908670748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.9814453125,0.0,1720.0738525390625,1895.4371337890625,0.0,2913.688232421875,0.943276345729828,1.0,0.0,3.0,1.0,0.0
17771640,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.764795184135437,0.3299054205417633,0.3008865416049957,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9048943519592284,0.5528672337532043,0.5262821316719055,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9989117383956908,0.74529629945755,0.5207139253616333,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8450297117233276,0.4494197964668274,0.4291417896747589,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6782991290092468,0.2277519851922989,1.046226143836975,285.0108337402344,284.95001220703125,301.19696044921875,295.8047790527344,298.1531677246094,297.2562866210937,285.00946044921875,1.0,0.6539893746376038,1.0,0.1500000059604644,0.4397327899932861,1.0,-3.390399932861328,0.6531586647033691,2.737241268157959,-0.1152007132768631,0.9903075695037842,0.9903075695037842,0.0,208.8954162597656,217.0,63738.28515625,0.0,3458.200927734375,1.0,279.1437072753906,283.1258850097656,298.7870788574219,302.8743591308594,293.1499938964844,293.1499938964844,278.8500061035156,33541.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476951718330383,1.0,0.0,0.0,3.8271732330322266,3.8271985054016113,9.773486908670748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.9814453125,0.0,1720.0738525390625,1895.4371337890625,0.0,2913.688232421875,0.943276345729828,1.0,0.0,3.0,1.0,0.0
17771700,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7630630731582642,0.3294552266597748,0.3007826507091522,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9026448130607604,0.5521330833435059,0.5259304046630859,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.997924506664276,0.7463619709014893,0.5219321250915527,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8432613015174866,0.4490626156330108,0.429095596075058,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6768662333488464,0.2276798337697982,1.0467678308486938,284.8739929199219,284.95001220703125,301.1669006347656,295.8031616210937,298.142578125,297.25164794921875,284.8706970214844,1.0,0.6551252007484436,1.0,0.1500000059604644,0.4392228126525879,1.0,-3.3919126987457275,0.6547988653182983,2.73711371421814,-0.1138065159320831,0.897172749042511,0.897172749042511,0.0,210.7196044921875,217.0,64759.55859375,0.0,3472.41552734375,1.0,278.893798828125,282.9710693359375,298.8358764648437,303.09979248046875,293.1499938964844,293.1499938964844,278.8500061035156,37162.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537459373474121,1.0,0.0,0.0,3.80309009552002,3.8031158447265625,9.650871106714476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1748046875,0.0,1719.31103515625,1895.4371337890625,0.0,2970.36767578125,0.938490390777588,1.0,0.0,3.0,1.0,0.0
17771760,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.760649561882019,0.3288410007953644,0.3003315031528473,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8996928930282593,0.5512009263038635,0.5251704454421997,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9962907433509828,0.7473461627960205,0.522630512714386,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8408641219139099,0.4485179185867309,0.4287045896053314,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6748576760292053,0.2274805903434753,1.0464383363723757,284.892333984375,284.95001220703125,301.1366271972656,295.80126953125,298.1309509277344,297.2455139160156,284.89422607421875,1.0,0.6560494303703308,1.0,0.1500000059604644,0.4387156963348388,1.0,-3.390432596206665,0.6556501984596252,2.734782457351685,-0.1125813648104667,0.8855821490287781,0.8855821490287781,0.0,212.8730010986328,220.0,64443.41796875,0.0,3481.478515625,1.0,278.8565368652344,282.99224853515625,298.82159423828125,303.028564453125,293.1499938964844,293.1499938964844,279.1499938964844,38770.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554049134254456,1.0,0.0,0.0,3.721865177154541,3.721890449523926,9.243034924111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.98046875,0.0,1635.7396240234375,1895.4371337890625,0.0,2985.917724609375,0.9234559535980223,1.0,0.0,3.0,1.0,0.0
17771820,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7577146291732788,0.3286773264408111,0.3000504970550537,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8958633542060852,0.5505026578903198,0.5243452787399292,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9947453141212464,0.7511643171310425,0.5250328183174133,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8378528356552124,0.4483995139598846,0.4284635484218597,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6723930835723877,0.2276223450899124,1.046926498413086,285.00897216796875,284.95001220703125,301.07537841796875,295.7967224121094,298.1202392578125,297.2494506835937,285.0076904296875,1.0,0.6579417586326599,1.0,0.1500000059604644,0.4377014935016632,1.0,-3.3922784328460693,0.6586245894432068,2.7336537837982178,-0.1101311892271041,0.9869996309280396,0.9869996309280396,0.0,215.9768524169922,223.0,63702.55859375,0.0,3504.002685546875,1.0,279.1437072753906,283.1272888183594,298.7778015136719,302.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33635.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481101393699646,1.0,0.0,0.0,3.823550701141357,3.823575973510742,9.754993470778572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.876953125,0.0,1716.425048828125,1895.4371337890625,0.0,2917.5732421875,0.9425241351127625,1.0,0.0,3.0,1.0,0.0
17771880,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7577146291732788,0.3286773264408111,0.3000504970550537,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8958633542060852,0.5505026578903198,0.5243452787399292,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9947453141212464,0.7511643171310425,0.5250328183174133,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8378528356552124,0.4483995139598846,0.4284635484218597,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6723930835723877,0.2276223450899124,1.046926498413086,285.00897216796875,284.95001220703125,301.07537841796875,295.7967224121094,298.1202392578125,297.2494506835937,285.0076904296875,1.0,0.6579417586326599,1.0,0.1500000059604644,0.4377014935016632,1.0,-3.3922784328460693,0.6586245894432068,2.7336537837982178,-0.1101311892271041,0.9869996309280396,0.9869996309280396,0.0,215.9768524169922,223.0,63702.55859375,0.0,3504.002685546875,1.0,279.1437072753906,283.1272888183594,298.7778015136719,302.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33635.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481101393699646,1.0,0.0,0.0,3.823550701141357,3.823575973510742,9.754993470778572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.876953125,0.0,1716.425048828125,1895.4371337890625,0.0,2917.5732421875,0.9425241351127625,1.0,0.0,3.0,1.0,0.0
17771940,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7556289434432983,0.3279851078987121,0.2997917532920837,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8931679129600525,0.5494056344032288,0.5237244367599487,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9935595989227296,0.7527567744255066,0.5265424847602844,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8357491493225098,0.4478211402893066,0.4282754361629486,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6707141399383545,0.2274897992610931,1.0474257469177246,284.8719482421875,284.95001220703125,301.0332336425781,295.79296875,298.1062316894531,297.2439880371094,284.8742980957031,1.0,0.6592307686805725,1.0,0.1500000059604644,0.4370118379592895,1.0,-3.3934202194213867,0.6606224179267883,2.732797622680664,-0.1082647666335105,0.8839664459228516,0.8839664459228516,0.0,218.19386291503903,223.0,64553.41015625,0.0,3519.66455078125,1.0,278.871826171875,282.9765014648437,298.8249816894531,303.06365966796875,293.1499938964844,293.1499938964844,278.8500061035156,38794.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552708625793457,1.0,0.0,0.0,3.756036043167114,3.756061553955078,9.413536190550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.1884765625,0.0,1675.88671875,1895.4371337890625,0.0,2984.661376953125,0.9298674464225768,1.0,0.0,3.0,1.0,0.0
17772000,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7542903423309326,0.327627956867218,0.2994870543479919,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8915092349052429,0.5488443970680237,0.5232161283493042,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9926650524139404,0.7534995079040527,0.5270324945449829,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8344230651855469,0.4474973082542419,0.4280015230178833,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6696125864982605,0.22738116979599,1.0471718311309814,284.8932189941406,284.95001220703125,301.01324462890625,295.7909851074219,298.0994873046875,297.2411193847656,284.89508056640625,1.0,0.6597418785095215,1.0,0.1500000059604644,0.4366872906684875,1.0,-3.392397165298462,0.661153256893158,2.7312440872192383,-0.1074952706694603,0.8838777542114258,0.8838777542114258,0.0,219.4288330078125,226.0,64396.0859375,0.0,3524.448974609375,1.0,278.8562316894531,282.9959716796875,298.8109741210937,303.0150451660156,293.1499938964844,293.1499938964844,279.1499938964844,38851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557475805282593,1.0,0.0,0.0,3.71551513671875,3.715540409088135,9.211521501129029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.337890625,0.0,1629.00537109375,1895.4371337890625,0.0,2989.130126953125,0.9220319390296936,1.0,0.0,3.0,1.0,0.0
17772060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7517608404159546,0.3274644017219543,0.2992003560066223,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8881414532661438,0.5481436252593994,0.5223818421363831,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.991420567035675,0.7573394179344177,0.5294708013534546,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8318181037902832,0.4473741352558136,0.4277476072311401,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6675254702568054,0.2275419980287552,1.04771089553833,285.0091857910156,284.95001220703125,300.95025634765625,295.783935546875,298.0888671875,297.2457275390625,285.0079040527344,1.0,0.6615018844604492,1.0,0.1500000059604644,0.4356471598148346,1.0,-3.3943145275115967,0.6642328500747681,2.730081796646118,-0.1049480363726615,0.9852847456932068,0.9852847456932068,0.0,222.2655029296875,229.0,63664.21484375,0.0,3545.638916015625,1.0,279.1436462402344,283.1304016113281,298.7652282714844,302.8487243652344,293.1499938964844,293.1499938964844,278.8500061035156,33623.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484852910041809,1.0,0.0,0.0,3.8182132244110094,3.818238496780396,9.727777978696397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5732421875,0.0,1709.8907470703125,1895.4371337890625,0.0,2921.085693359375,0.9413087964057922,1.0,0.0,3.0,1.0,0.0
17772120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7517608404159546,0.3274644017219543,0.2992003560066223,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8881414532661438,0.5481436252593994,0.5223818421363831,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.991420567035675,0.7573394179344177,0.5294708013534546,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8318181037902832,0.4473741352558136,0.4277476072311401,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6675254702568054,0.2275419980287552,1.04771089553833,285.0091857910156,284.95001220703125,300.95025634765625,295.783935546875,298.0888671875,297.2457275390625,285.0079040527344,1.0,0.6615018844604492,1.0,0.1500000059604644,0.4356471598148346,1.0,-3.3943145275115967,0.6642328500747681,2.730081796646118,-0.1049480363726615,0.9852847456932068,0.9852847456932068,0.0,222.2655029296875,229.0,63664.21484375,0.0,3545.638916015625,1.0,279.1436462402344,283.1304016113281,298.7652282714844,302.8487243652344,293.1499938964844,293.1499938964844,278.8500061035156,33623.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484852910041809,1.0,0.0,0.0,3.8182132244110094,3.818238496780396,9.727777978696397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5732421875,0.0,1709.8907470703125,1895.4371337890625,0.0,2921.085693359375,0.9413087964057922,1.0,0.0,3.0,1.0,0.0
17772180,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7486205697059631,0.3264049589633941,0.2986242175102234,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8841018080711365,0.546475887298584,0.5212389826774597,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9894689321517944,0.759617805480957,0.5314354300498962,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8286570906639099,0.4464617073535919,0.4272711277008056,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6650010943412781,0.2273066341876983,1.0479705333709717,284.8938903808594,284.95001220703125,300.8864440917969,295.7754821777344,298.0679016113281,297.2376403808594,284.895751953125,1.0,0.6632242798805237,1.0,0.1500000059604644,0.4346070289611816,1.0,-3.394359350204468,0.6668285131454468,2.7275307178497314,-0.1022220253944397,0.8827788829803467,0.8827788829803467,0.0,225.5949859619141,232.0,64351.84375,0.0,3565.219482421875,1.0,278.85626220703125,282.99957275390625,298.7959289550781,302.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562169671058655,1.0,0.0,0.0,3.70983624458313,3.709861278533936,9.183384577227116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.798828125,0.0,1622.422119140625,1895.4371337890625,0.0,2993.53076171875,0.920769453048706,1.0,0.0,3.0,1.0,0.0
17772240,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7486205697059631,0.3264049589633941,0.2986242175102234,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8841018080711365,0.546475887298584,0.5212389826774597,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9894689321517944,0.759617805480957,0.5314354300498962,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8286570906639099,0.4464617073535919,0.4272711277008056,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6650010943412781,0.2273066341876983,1.0479705333709717,284.8938903808594,284.95001220703125,300.8864440917969,295.7754821777344,298.0679016113281,297.2376403808594,284.895751953125,1.0,0.6632242798805237,1.0,0.1500000059604644,0.4346070289611816,1.0,-3.394359350204468,0.6668285131454468,2.7275307178497314,-0.1022220253944397,0.8827788829803467,0.8827788829803467,0.0,225.5949859619141,232.0,64351.84375,0.0,3565.219482421875,1.0,278.85626220703125,282.99957275390625,298.7959289550781,302.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562169671058655,1.0,0.0,0.0,3.70983624458313,3.709861278533936,9.183384577227116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.798828125,0.0,1622.422119140625,1895.4371337890625,0.0,2993.53076171875,0.920769453048706,1.0,0.0,3.0,1.0,0.0
17772300,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7471083402633667,0.3262397944927215,0.2983140349388122,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8821471929550171,0.546027421951294,0.5206278562545776,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9885528683662416,0.7614212036132812,0.5324346423149109,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8271162509918213,0.4463087618350982,0.4269800782203674,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6637473702430725,0.2273261398077011,1.0478297472000122,285.01739501953125,284.95001220703125,300.854248046875,295.77069091796875,298.0617370605469,297.2389221191406,285.0195617675781,1.0,0.66401207447052,1.0,0.1500000059604644,0.4340869784355163,1.0,-3.3939266204833984,0.6680110096931458,2.7259154319763184,-0.1010145545005798,0.9672389626502992,0.9672389626502992,0.0,227.1812438964844,232.0,63458.58203125,0.0,3573.480224609375,1.0,279.1034240722656,283.1402587890625,298.7416076660156,302.77398681640625,293.1499938964844,293.1499938964844,279.1499938964844,34460.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505792021751404,1.0,0.0,0.0,3.750633955001831,3.7506587505340576,9.386477586303954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.3408203125,0.0,1636.2005615234375,1895.4371337890625,0.0,2940.6962890625,0.9284158945083618,1.0,0.0,3.0,1.0,0.0
17772360,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7462588548660278,0.3262186348438263,0.2983181476593017,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8809256553649902,0.5457519888877869,0.520384669303894,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9882875680923462,0.7633901238441467,0.5338265895843506,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8262045383453369,0.4463205635547638,0.4270007312297821,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6630679965019226,0.2274641245603561,1.048496961593628,285.00897216796875,284.95001220703125,300.82183837890625,295.7655029296875,298.05694580078125,297.24224853515625,285.0076904296875,1.0,0.6649323105812073,1.0,0.1500000059604644,0.4335920810699463,1.0,-3.3961374759674072,0.6698394417762756,2.7262980937957764,-0.0997058451175689,0.9835700988769532,0.9835700988769532,0.0,228.37844848632807,235.0,63619.0078125,0.0,3585.801513671875,1.0,279.1435241699219,283.1332397460937,298.7471923828125,302.82830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33608.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490665555000305,1.0,0.0,0.0,3.812734603881836,3.8127598762512207,9.699882639324642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.87890625,0.0,1703.1787109375,1895.4371337890625,0.0,2926.528564453125,0.9401200413703918,1.0,0.0,3.0,1.0,0.0
