time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772420,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7432883381843567,0.3251413106918335,0.2977237105369568,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8770796060562134,0.5440675020217896,0.5192229747772217,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.986368715763092,0.7655919790267944,0.5357387661933899,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8231803178787231,0.4453953504562378,0.4265093505382538,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6606930494308472,0.2272227704524994,1.0487256050109863,284.8941955566406,284.95001220703125,300.7564697265625,295.7538757324219,298.0356750488281,297.2342224121094,284.8960266113281,1.0,0.6666131019592285,1.0,0.1500000059604644,0.4326023161411285,1.0,-3.396019458770752,0.6722877621650696,2.723731756210327,-0.0970858931541442,0.8813791275024414,0.8813791275024414,0.0,231.6810607910156,238.0,64292.9140625,0.0,3604.840087890625,1.0,278.8562927246094,283.0029296875,298.77471923828125,302.9735107421875,293.1499938964844,293.1499938964844,279.1499938964844,38860.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568812012672424,1.0,0.0,0.0,3.703502893447876,3.7035279273986816,9.15205589535617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.255859375,0.0,1615.2314453125,1895.4371337890625,0.0,2999.758544921875,0.9193735718727112,1.0,0.0,3.0,1.0,0.0
17772480,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7432883381843567,0.3251413106918335,0.2977237105369568,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8770796060562134,0.5440675020217896,0.5192229747772217,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.986368715763092,0.7655919790267944,0.5357387661933899,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8231803178787231,0.4453953504562378,0.4265093505382538,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6606930494308472,0.2272227704524994,1.0487256050109863,284.8941955566406,284.95001220703125,300.7564697265625,295.7538757324219,298.0356750488281,297.2342224121094,284.8960266113281,1.0,0.6666131019592285,1.0,0.1500000059604644,0.4326023161411285,1.0,-3.396019458770752,0.6722877621650696,2.723731756210327,-0.0970858931541442,0.8813791275024414,0.8813791275024414,0.0,231.6810607910156,238.0,64292.9140625,0.0,3604.840087890625,1.0,278.8562927246094,283.0029296875,298.77471923828125,302.9735107421875,293.1499938964844,293.1499938964844,279.1499938964844,38860.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568812012672424,1.0,0.0,0.0,3.703502893447876,3.7035279273986816,9.15205589535617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.255859375,0.0,1615.2314453125,1895.4371337890625,0.0,2999.758544921875,0.9193735718727112,1.0,0.0,3.0,1.0,0.0
17772540,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7410468459129333,0.3249322175979614,0.2973996996879577,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8740498423576355,0.5433209538459778,0.5183504223823547,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9852157831192015,0.7692941427230835,0.5380824208259583,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8208189010620117,0.4452404379844665,0.4262275993824005,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6588703989982605,0.2273726910352707,1.049221754074097,285.0079650878906,284.95001220703125,300.6903381347656,295.740478515625,298.0243225097656,297.23883056640625,285.00665283203125,1.0,0.6682868003845215,1.0,0.1500000059604644,0.4316125512123108,1.0,-3.397646903991699,0.6752142310142517,2.7224326133728027,-0.094614639878273,0.9811617732048036,0.9811617732048036,0.0,234.4486846923828,241.0,63557.06640625,0.0,3624.99609375,1.0,279.1435852050781,283.1353759765625,298.7227478027344,302.8008728027344,293.1499938964844,293.1499938964844,278.8500061035156,33620.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498219847679138,1.0,0.0,0.0,3.8070068359375,3.8070318698883057,9.670759482105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4951171875,0.0,1696.388916015625,1895.4371337890625,0.0,2933.603515625,0.9387674927711488,1.0,0.0,3.0,1.0,0.0
17772600,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7410468459129333,0.3249322175979614,0.2973996996879577,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8740498423576355,0.5433209538459778,0.5183504223823547,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9852157831192015,0.7692941427230835,0.5380824208259583,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8208189010620117,0.4452404379844665,0.4262275993824005,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6588703989982605,0.2273726910352707,1.049221754074097,285.0079650878906,284.95001220703125,300.6903381347656,295.740478515625,298.0243225097656,297.23883056640625,285.00665283203125,1.0,0.6682868003845215,1.0,0.1500000059604644,0.4316125512123108,1.0,-3.397646903991699,0.6752142310142517,2.7224326133728027,-0.094614639878273,0.9811617732048036,0.9811617732048036,0.0,234.4486846923828,241.0,63557.06640625,0.0,3624.99609375,1.0,279.1435852050781,283.1353759765625,298.7227478027344,302.8008728027344,293.1499938964844,293.1499938964844,278.8500061035156,33620.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498219847679138,1.0,0.0,0.0,3.8070068359375,3.8070318698883057,9.670759482105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4951171875,0.0,1696.388916015625,1895.4371337890625,0.0,2933.603515625,0.9387674927711488,1.0,0.0,3.0,1.0,0.0
17772660,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7382051944732666,0.3238348364830017,0.2967846989631653,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8703659176826477,0.5416175723075867,0.5171677470207214,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9833059906959534,0.7714129090309143,0.5399364233016968,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8178750276565552,0.4443047940731048,0.4257235825061798,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6566149592399597,0.2271226793527603,1.0494084358215332,284.8944702148437,284.95001220703125,300.62353515625,295.7252197265625,298.00274658203125,297.2308044433594,284.89630126953125,1.0,0.6699348092079163,1.0,0.1500000059604644,0.4306714832782745,1.0,-3.397343397140503,0.6775137186050415,2.719829559326172,-0.0920973196625709,0.879597008228302,0.879597008228302,0.0,237.7471618652344,244.0,64211.609375,0.0,3643.564208984375,1.0,278.8563537597656,283.00640869140625,298.7464904785156,302.94097900390625,293.1499938964844,293.1499938964844,279.1499938964844,38887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577275276184082,1.0,0.0,0.0,3.695790529251098,3.695815563201904,9.11397876279807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.73046875,0.0,1606.5875244140625,1895.4371337890625,0.0,3007.6943359375,0.9176841974258424,1.0,0.0,3.0,1.0,0.0
17772720,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7382051944732666,0.3238348364830017,0.2967846989631653,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8703659176826477,0.5416175723075867,0.5171677470207214,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9833059906959534,0.7714129090309143,0.5399364233016968,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8178750276565552,0.4443047940731048,0.4257235825061798,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6566149592399597,0.2271226793527603,1.0494084358215332,284.8944702148437,284.95001220703125,300.62353515625,295.7252197265625,298.00274658203125,297.2308044433594,284.89630126953125,1.0,0.6699348092079163,1.0,0.1500000059604644,0.4306714832782745,1.0,-3.397343397140503,0.6775137186050415,2.719829559326172,-0.0920973196625709,0.879597008228302,0.879597008228302,0.0,237.7471618652344,244.0,64211.609375,0.0,3643.564208984375,1.0,278.8563537597656,283.00640869140625,298.7464904785156,302.94097900390625,293.1499938964844,293.1499938964844,279.1499938964844,38887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577275276184082,1.0,0.0,0.0,3.695790529251098,3.695815563201904,9.11397876279807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.73046875,0.0,1606.5875244140625,1895.4371337890625,0.0,3007.6943359375,0.9176841974258424,1.0,0.0,3.0,1.0,0.0
17772780,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.736057698726654,0.3236018121242523,0.2964418530464172,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8674652576446533,0.54084712266922,0.5162760615348816,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9821683168411256,0.7750391960144043,0.5422285795211792,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8155664205551147,0.4441392123699188,0.4254337847232818,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6548858880996704,0.2272638976573944,1.049870848655701,285.0070495605469,284.95001220703125,300.5560913085937,295.7079772949219,297.99102783203125,297.2353515625,285.0057067871094,1.0,0.6715790033340454,1.0,0.1500000059604644,0.4297303855419159,1.0,-3.398813009262085,0.6802957057952881,2.718517303466797,-0.0897294878959655,0.9783276319503784,0.9783276319503784,0.0,240.5105743408203,247.0,63471.546875,0.0,3663.333740234375,1.0,279.1435241699219,283.13775634765625,298.6907043457031,302.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33625.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507626056671143,1.0,0.0,0.0,3.799574136734009,3.7995991706848153,9.633034778744332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.634765625,0.0,1687.535400390625,1895.4371337890625,0.0,2942.4140625,0.9370877742767334,1.0,0.0,3.0,1.0,0.0
17772840,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.736057698726654,0.3236018121242523,0.2964418530464172,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8674652576446533,0.54084712266922,0.5162760615348816,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9821683168411256,0.7750391960144043,0.5422285795211792,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8155664205551147,0.4441392123699188,0.4254337847232818,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6548858880996704,0.2272638976573944,1.049870848655701,285.0070495605469,284.95001220703125,300.5560913085937,295.7079772949219,297.99102783203125,297.2353515625,285.0057067871094,1.0,0.6715790033340454,1.0,0.1500000059604644,0.4297303855419159,1.0,-3.398813009262085,0.6802957057952881,2.718517303466797,-0.0897294878959655,0.9783276319503784,0.9783276319503784,0.0,240.5105743408203,247.0,63471.546875,0.0,3663.333740234375,1.0,279.1435241699219,283.13775634765625,298.6907043457031,302.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33625.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507626056671143,1.0,0.0,0.0,3.799574136734009,3.7995991706848153,9.633034778744332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.634765625,0.0,1687.535400390625,1895.4371337890625,0.0,2942.4140625,0.9370877742767334,1.0,0.0,3.0,1.0,0.0
17772900,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7349913120269775,0.3231206238269806,0.2962909042835235,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8660278916358948,0.5400777459144592,0.5158682465553284,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.981559693813324,0.7761523127555847,0.5433438420295715,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8144224882125854,0.4437543451786041,0.4253412783145904,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6540694832801819,0.2271966487169265,1.0503684282302856,284.8732604980469,284.95001220703125,300.5220947265625,295.6985778808594,297.9808654785156,297.2323913574219,284.87042236328125,1.0,0.6724610328674316,1.0,0.1500000059604644,0.4292598664760589,1.0,-3.39997673034668,0.6818044185638428,2.718172311782837,-0.0883826240897178,0.886330783367157,0.886330783367157,0.0,241.95602416992188,247.0,64440.921875,0.0,3674.6220703125,1.0,278.8944396972656,282.9866027832031,298.7322082519531,302.9794311523437,293.1499938964844,293.1499938964844,278.8500061035156,37439.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856926441192627,1.0,0.0,0.0,3.7698450088500977,3.7698705196380615,9.482880614086752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.9833984375,0.0,1681.759521484375,1895.4371337890625,0.0,3000.182861328125,0.931133270263672,1.0,0.0,3.0,1.0,0.0
17772960,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.733324408531189,0.3224885165691376,0.2958080172538757,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8639376759529114,0.5391290783882141,0.5150738954544067,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9802672266960144,0.7770785689353943,0.5440247058868408,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8126665949821472,0.4432006776332855,0.4249221384525299,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6527412533760071,0.2270066738128662,1.050015568733215,284.89520263671875,284.95001220703125,300.48797607421875,295.6886291503906,297.9692077636719,297.22735595703125,284.8970031738281,1.0,0.6731970310211182,1.0,0.1500000059604644,0.4288020133972168,1.0,-3.398333787918091,0.682531476020813,2.7158024311065674,-0.0872334241867065,0.8777097463607788,0.8777097463607788,0.0,243.8057556152344,250.0,64105.62109375,0.0,3681.4599609375,1.0,278.8567810058594,283.010498046875,298.710205078125,302.8987731933594,293.1499938964844,293.1499938964844,279.1499938964844,38867.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587283492088318,1.0,0.0,0.0,3.686458110809326,3.6864829063415527,9.068007784662768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4345703125,0.0,1595.7789306640625,1895.4371337890625,0.0,3017.078857421875,0.915697693824768,1.0,0.0,3.0,1.0,0.0
17773020,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.731254518032074,0.3222309947013855,0.2954484820365906,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8611618876457214,0.5383342504501343,0.5141655802726746,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9791435599327089,0.7806228399276733,0.5462646484375,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8103829026222229,0.443028450012207,0.4246305823326111,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.651100754737854,0.2271397411823272,1.050452709197998,285.0060119628906,284.95001220703125,300.4192810058594,295.6671142578125,297.9571228027344,297.2318115234375,285.004638671875,1.0,0.6748154759407043,1.0,0.1500000059604644,0.4278863072395324,1.0,-3.3996684551239014,0.685231626033783,2.7144367694854736,-0.0849101990461349,0.9750486612319946,0.9750486612319946,0.0,246.56588745117188,253.0,63360.8515625,0.0,3700.90185546875,1.0,279.1434631347656,283.1401062011719,298.650390625,302.7177429199219,293.1499938964844,293.1499938964844,278.8500061035156,33628.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518930077552795,1.0,0.0,0.0,3.790653705596924,3.7906787395477295,9.58785562943376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.1484375,0.0,1676.9254150390625,1895.4371337890625,0.0,2953.004150390625,0.9350701570510864,1.0,0.0,3.0,1.0,0.0
17773080,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.731254518032074,0.3222309947013855,0.2954484820365906,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8611618876457214,0.5383342504501343,0.5141655802726746,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9791435599327089,0.7806228399276733,0.5462646484375,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8103829026222229,0.443028450012207,0.4246305823326111,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.651100754737854,0.2271397411823272,1.050452709197998,285.0060119628906,284.95001220703125,300.4192810058594,295.6671142578125,297.9571228027344,297.2318115234375,285.004638671875,1.0,0.6748154759407043,1.0,0.1500000059604644,0.4278863072395324,1.0,-3.3996684551239014,0.685231626033783,2.7144367694854736,-0.0849101990461349,0.9750486612319946,0.9750486612319946,0.0,246.56588745117188,253.0,63360.8515625,0.0,3700.90185546875,1.0,279.1434631347656,283.1401062011719,298.650390625,302.7177429199219,293.1499938964844,293.1499938964844,278.8500061035156,33628.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518930077552795,1.0,0.0,0.0,3.790653705596924,3.7906787395477295,9.58785562943376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.1484375,0.0,1676.9254150390625,1895.4371337890625,0.0,2953.004150390625,0.9350701570510864,1.0,0.0,3.0,1.0,0.0
17773140,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7293890118598938,0.3213716149330139,0.2950416505336761,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8587498068809509,0.5370214581489563,0.5133424997329712,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9778738021850586,0.7820807695388794,0.5476945042610168,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8083427548408508,0.442326009273529,0.4243300855159759,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6496768593788147,0.2269560694694519,1.0507892370224,284.8789367675781,284.95001220703125,300.3666687011719,295.64923095703125,297.9402160644531,297.2256774902344,284.88214111328125,1.0,0.6760700941085815,1.0,0.1500000059604644,0.4271903932094574,1.0,-3.3999626636505127,0.6870939135551453,2.7128686904907227,-0.0829620435833931,0.8739858269691467,0.8739858269691467,0.0,248.9745178222656,253.0,64074.37109375,0.0,3715.7216796875,1.0,278.8664245605469,283.0,298.6813049316406,302.886962890625,293.1499938964844,293.1499938964844,278.8500061035156,39230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596721887588501,1.0,0.0,0.0,3.700908899307251,3.7009339332580566,9.139239978139812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2373046875,0.0,1615.06005859375,1895.4371337890625,0.0,3025.9306640625,0.9184367656707764,1.0,0.0,3.0,1.0,0.0
17773200,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7286036014556885,0.3210986852645874,0.2947960495948791,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8577810525894165,0.5365981459617615,0.5129443407058716,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9772465229034424,0.7825727462768555,0.5479994416236877,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8074862360954285,0.4420884847640991,0.4241157472133636,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.649057924747467,0.2268746495246887,1.0505610704421997,284.8954467773437,284.95001220703125,300.3500061035156,295.643310546875,297.9349975585937,297.2238464355469,284.8971862792969,1.0,0.6764063239097595,1.0,0.1500000059604644,0.4269706308841705,1.0,-3.3990225791931152,0.6874045133590698,2.711617946624756,-0.0824349448084831,0.8750412464141846,0.8750412464141846,0.0,249.8613128662109,256.0,63968.6875,0.0,3718.622314453125,1.0,278.85650634765625,283.0141296386719,298.66552734375,302.8462829589844,293.1499938964844,293.1499938964844,279.1499938964844,38943.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599879741668701,1.0,0.0,0.0,3.675212144851685,3.675236940383911,9.012766213345458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.744140625,0.0,1583.5723876953125,1895.4371337890625,0.0,3028.891845703125,0.9131686091423036,1.0,0.0,3.0,1.0,0.0
17773260,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7264063954353333,0.3206454217433929,0.2943313419818878,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8549268245697021,0.5356055498123169,0.5119255185127258,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9759409427642822,0.7858677506446838,0.5501185655593872,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.804991602897644,0.4417378604412079,0.4237312078475952,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6472926735877991,0.2268130779266357,1.050500988960266,285.0041198730469,284.95001220703125,300.2800598144531,295.617919921875,297.9212646484375,297.2265625,285.0026550292969,1.0,0.6779435276985168,1.0,0.1500000059604644,0.4260676801204681,1.0,-3.399245500564575,0.6897901296615601,2.7094554901123047,-0.0801415368914604,0.9705294966697692,0.9705294966697692,0.0,252.7617645263672,259.0,63205.78125,0.0,3736.1806640625,1.0,279.14337158203125,283.1420288085937,298.60125732421875,302.6599426269531,293.1499938964844,293.1499938964844,278.8500061035156,33650.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853161633014679,1.0,0.0,0.0,3.779541254043579,3.7795660495758057,9.53172445861128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2900390625,0.0,1663.9180908203125,1895.4371337890625,0.0,2964.891845703125,0.932563066482544,1.0,0.0,3.0,1.0,0.0
17773320,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7264063954353333,0.3206454217433929,0.2943313419818878,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8549268245697021,0.5356055498123169,0.5119255185127258,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9759409427642822,0.7858677506446838,0.5501185655593872,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.804991602897644,0.4417378604412079,0.4237312078475952,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6472926735877991,0.2268130779266357,1.050500988960266,285.0041198730469,284.95001220703125,300.2800598144531,295.617919921875,297.9212646484375,297.2265625,285.0026550292969,1.0,0.6779435276985168,1.0,0.1500000059604644,0.4260676801204681,1.0,-3.399245500564575,0.6897901296615601,2.7094554901123047,-0.0801415368914604,0.9705294966697692,0.9705294966697692,0.0,252.7617645263672,259.0,63205.78125,0.0,3736.1806640625,1.0,279.14337158203125,283.1420288085937,298.60125732421875,302.6599426269531,293.1499938964844,293.1499938964844,278.8500061035156,33650.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853161633014679,1.0,0.0,0.0,3.779541254043579,3.7795660495758057,9.53172445861128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2900390625,0.0,1663.9180908203125,1895.4371337890625,0.0,2964.891845703125,0.932563066482544,1.0,0.0,3.0,1.0,0.0
17773380,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7246332764625549,0.319692850112915,0.2938589453697204,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8527325987815857,0.5342680215835571,0.5110974311828613,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9746466279029846,0.7868348956108093,0.5512318015098572,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8030096888542175,0.4409220218658447,0.4233430325984955,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6458434462547302,0.2263963669538498,1.0499186515808103,284.8694763183594,284.95001220703125,300.2348022460937,295.6012268066406,297.9052734375,297.2194519042969,284.8717041015625,1.0,0.6788721084594727,1.0,0.1500000059604644,0.4254887700080871,1.0,-3.39786434173584,0.6909084916114807,2.706955671310425,-0.0785588473081588,0.8694645762443542,0.8694645762443542,0.0,254.95773315429688,259.0,63945.83203125,0.0,3745.650390625,1.0,278.876220703125,282.9950561523437,298.63580322265625,302.8452453613281,293.1499938964844,293.1499938964844,278.8500061035156,39028.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603675961494446,1.0,0.0,0.0,3.707910537719727,3.707935571670532,9.173853072752536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5009765625,0.0,1621.5731201171875,1895.4371337890625,0.0,3032.452392578125,0.9190030694007874,1.0,0.0,3.0,1.0,0.0
17773440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7232586741447449,0.3190963268280029,0.2933650016784668,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8511173129081726,0.5334397554397583,0.5103662014007568,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9734771847724916,0.787323534488678,0.5515678524971008,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.80149906873703,0.4403789341449737,0.4228904843330383,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6446985006332397,0.2260728776454925,1.048853635787964,284.89459228515625,284.95001220703125,300.2093200683594,295.5917358398437,297.8959045410156,297.2147827148437,284.8964233398437,1.0,0.6792579293251038,1.0,0.1500000059604644,0.4251647293567657,1.0,-3.3949711322784424,0.6909611225128174,2.704010009765625,-0.077828474342823,0.8701401948928833,0.8701401948928833,0.0,256.4310302734375,262.0,63709.96484375,0.0,3747.188720703125,1.0,278.85675048828125,283.0187072753906,298.6130065917969,302.77911376953125,293.1499938964844,293.1499938964844,279.1499938964844,39083.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610618710517883,1.0,0.0,0.0,3.6564128398895264,3.656437397003174,8.920798109102179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0673828125,0.0,1563.4232177734375,1895.4371337890625,0.0,3038.964599609375,0.9092414379119872,1.0,0.0,3.0,1.0,0.0
17773500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7216569185256958,0.3186260163784027,0.2928191721439361,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8492180109024048,0.5326756238937378,0.5095018148422241,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9722452759742736,0.7886238694190979,0.5522583723068237,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7997239232063293,0.439939796924591,0.4223703444004059,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.643323540687561,0.2257710397243499,1.047446846961975,285.0120544433594,284.95001220703125,300.1736755371094,295.5783996582031,297.8868713378906,297.2135009765625,285.01373291015625,1.0,0.6797763109207153,1.0,0.1500000059604644,0.4247132539749145,1.0,-3.391782283782959,0.6912635564804077,2.7005186080932617,-0.0768627300858497,0.9499184489250184,0.9499184489250184,0.0,258.1976013183594,262.0,62785.94921875,0.0,3749.730712890625,1.0,279.1022033691406,283.1537780761719,298.5497131347656,302.54443359375,293.1499938964844,293.1499938964844,279.1499938964844,34530.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554466366767883,1.0,0.0,0.0,3.697951555252075,3.697975873947144,9.124640314439604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.8662109375,0.0,1576.0361328125,1895.4371337890625,0.0,2986.308837890625,0.9166752696037292,1.0,0.0,3.0,1.0,0.0
17773560,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7205498814582825,0.3182524144649505,0.2925411760807037,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8478493690490723,0.5320296287536621,0.508949339389801,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9715962409973145,0.7900004982948303,0.5532832741737366,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7984752655029297,0.4396119117736816,0.4221101701259613,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6423436403274536,0.2255385667085647,1.0466322898864746,284.9989929199219,284.95001220703125,300.13787841796875,295.5648498535156,297.8788452148437,297.213623046875,284.9974975585937,1.0,0.6803730726242065,1.0,0.1500000059604644,0.4242569208145141,1.0,-3.3907220363616943,0.6921560168266296,2.69856595993042,-0.0757372006773948,0.9604520201683044,0.9604520201683044,0.0,259.6011657714844,250.0,62868.4921875,0.0,3755.3583984375,1.0,279.14312744140625,283.1439514160156,298.5464172363281,302.5849609375,293.1499938964844,293.1499938964844,278.8500061035156,33778.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538954257965088,1.0,0.0,0.0,3.757277727127075,3.757302284240722,9.419761113349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.326171875,0.0,1638.71533203125,1895.4371337890625,0.0,2971.768798828125,0.92767995595932,1.0,0.0,3.0,1.0,0.0
17773620,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7211883068084717,0.3165042698383331,0.2910976707935333,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8488408923149109,0.5296263694763184,0.5068559050559998,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9744842052459716,0.7909772396087646,0.5541660189628601,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7997052073478699,0.4380078911781311,0.4207293689250946,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6430779695510864,0.224508911371231,1.0422176122665403,284.89410400390625,284.95001220703125,300.0657958984375,295.5372314453125,297.851806640625,297.2001037597656,284.8955078125,1.0,0.6770999431610107,1.0,0.1500000059604644,0.4233442842960357,1.0,-3.3805747032165527,0.6917579174041748,2.688816785812378,-0.0736578479409217,0.86101895570755,0.86101895570755,0.0,256.315185546875,238.0,63216.359375,0.0,3711.830078125,1.0,278.8570251464844,283.0268249511719,298.5558166503906,302.6920471191406,293.1499938964844,293.1499938964844,279.1499938964844,39286.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613194823265076,1.0,0.0,0.0,3.6216683387756334,3.621692657470703,8.752067515160888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3447265625,0.0,1526.272216796875,1895.4371337890625,0.0,3041.380859375,0.9016768932342528,1.0,0.0,3.0,1.0,0.0
17773680,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7211883068084717,0.3165042698383331,0.2910976707935333,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8488408923149109,0.5296263694763184,0.5068559050559998,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9744842052459716,0.7909772396087646,0.5541660189628601,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7997052073478699,0.4380078911781311,0.4207293689250946,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6430779695510864,0.224508911371231,1.0422176122665403,284.89410400390625,284.95001220703125,300.0657958984375,295.5372314453125,297.851806640625,297.2001037597656,284.8955078125,1.0,0.6770999431610107,1.0,0.1500000059604644,0.4233442842960357,1.0,-3.3805747032165527,0.6917579174041748,2.688816785812378,-0.0736578479409217,0.86101895570755,0.86101895570755,0.0,256.315185546875,238.0,63216.359375,0.0,3711.830078125,1.0,278.8570251464844,283.0268249511719,298.5558166503906,302.6920471191406,293.1499938964844,293.1499938964844,279.1499938964844,39286.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613194823265076,1.0,0.0,0.0,3.6216683387756334,3.621692657470703,8.752067515160888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3447265625,0.0,1526.272216796875,1895.4371337890625,0.0,3041.380859375,0.9016768932342528,1.0,0.0,3.0,1.0,0.0
17773740,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7248230576515198,0.3155844807624817,0.2897945344448089,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8534373044967651,0.5280828475952148,0.5048868060112,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.981254518032074,0.7934122085571289,0.555383026599884,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8044998049736023,0.4371217489242553,0.4194015562534332,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6463950276374817,0.2238288819789886,1.0372273921966553,284.9926452636719,284.95001220703125,299.9930725097656,295.5089416503906,297.8346252441406,297.1990966796875,284.9915771484375,1.0,0.671808123588562,1.0,0.1500000059604644,0.4224316477775574,1.0,-3.370497465133667,0.6913771033287048,2.6791203022003174,-0.0718406662344932,0.9448717832565308,0.9448717832565308,0.0,248.51638793945312,226.0,62285.1953125,0.0,3642.761474609375,1.0,279.1421203613281,283.1488342285156,298.4886779785156,302.4916687011719,293.1499938964844,293.1499938964844,278.8500061035156,34019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536904454231262,1.0,0.0,0.0,3.7162716388702393,3.716295957565308,9.21527316677384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.5947265625,0.0,1593.0689697265625,1895.4371337890625,0.0,2969.84765625,0.918781876564026,1.0,0.0,3.0,1.0,0.0
17773800,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7248230576515198,0.3155844807624817,0.2897945344448089,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8534373044967651,0.5280828475952148,0.5048868060112,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.981254518032074,0.7934122085571289,0.555383026599884,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8044998049736023,0.4371217489242553,0.4194015562534332,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6463950276374817,0.2238288819789886,1.0372273921966553,284.9926452636719,284.95001220703125,299.9930725097656,295.5089416503906,297.8346252441406,297.1990966796875,284.9915771484375,1.0,0.671808123588562,1.0,0.1500000059604644,0.4224316477775574,1.0,-3.370497465133667,0.6913771033287048,2.6791203022003174,-0.0718406662344932,0.9448717832565308,0.9448717832565308,0.0,248.51638793945312,226.0,62285.1953125,0.0,3642.761474609375,1.0,279.1421203613281,283.1488342285156,298.4886779785156,302.4916687011719,293.1499938964844,293.1499938964844,278.8500061035156,34019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536904454231262,1.0,0.0,0.0,3.7162716388702393,3.716295957565308,9.21527316677384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.5947265625,0.0,1593.0689697265625,1895.4371337890625,0.0,2969.84765625,0.918781876564026,1.0,0.0,3.0,1.0,0.0
17773860,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7292653322219849,0.3138634860515594,0.2881263792514801,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8592631816864014,0.5256493091583252,0.5024993419647217,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9886727333068848,0.7943103313446045,0.5560035705566406,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.810357928276062,0.4355047047138214,0.4177450835704803,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6506596803665161,0.2227601408958435,1.0314130783081057,284.8968200683594,284.95001220703125,299.9198303222656,295.4800109863281,297.8085021972656,297.18701171875,284.8980407714844,1.0,0.6653412580490112,1.0,0.1500000059604644,0.4214441478252411,1.0,-3.357390880584717,0.6903486251831055,2.667042255401612,-0.0697960332036018,0.8504299521446228,0.8504299521446228,0.0,239.2455444335937,214.0,62515.6484375,0.0,3558.452880859375,1.0,278.8573913574219,283.0411682128906,298.4960327148437,302.5879821777344,293.1499938964844,293.1499938964844,279.1499938964844,39426.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860571563243866,1.0,0.0,0.0,3.569892883300781,3.5699167251586914,8.503616868438257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8447265625,0.0,1470.9342041015625,1895.4371337890625,0.0,3034.36572265625,0.890386164188385,1.0,0.0,3.0,1.0,0.0
17773920,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7292653322219849,0.3138634860515594,0.2881263792514801,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8592631816864014,0.5256493091583252,0.5024993419647217,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9886727333068848,0.7943103313446045,0.5560035705566406,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.810357928276062,0.4355047047138214,0.4177450835704803,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6506596803665161,0.2227601408958435,1.0314130783081057,284.8968200683594,284.95001220703125,299.9198303222656,295.4800109863281,297.8085021972656,297.18701171875,284.8980407714844,1.0,0.6653412580490112,1.0,0.1500000059604644,0.4214441478252411,1.0,-3.357390880584717,0.6903486251831055,2.667042255401612,-0.0697960332036018,0.8504299521446228,0.8504299521446228,0.0,239.2455444335937,214.0,62515.6484375,0.0,3558.452880859375,1.0,278.8573913574219,283.0411682128906,298.4960327148437,302.5879821777344,293.1499938964844,293.1499938964844,279.1499938964844,39426.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860571563243866,1.0,0.0,0.0,3.569892883300781,3.5699167251586914,8.503616868438257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8447265625,0.0,1470.9342041015625,1895.4371337890625,0.0,3034.36572265625,0.890386164188385,1.0,0.0,3.0,1.0,0.0
17773980,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7354480624198914,0.3129349648952484,0.2867215275764465,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8672879934310913,0.5240527391433716,0.5003801584243774,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9973731637001038,0.7966318726539612,0.557075023651123,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8178794384002686,0.4345934689044952,0.4162898957729339,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6565319895744324,0.2220495045185089,1.025754690170288,284.98974609375,284.95001220703125,299.8460998535156,295.4504699707031,297.7918395996094,297.18701171875,284.9887084960937,1.0,0.6582529544830322,1.0,0.1500000059604644,0.4204566180706024,1.0,-3.345878839492798,0.6897576451301575,2.656121253967285,-0.067873515188694,0.9300053715705872,0.9300053715705872,0.0,228.3695526123047,202.0,61593.17578125,0.0,3469.3388671875,1.0,279.1417541503906,283.1580810546875,298.4286804199219,302.3876037597656,293.1499938964844,293.1499938964844,278.8500061035156,34056.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526329398155212,1.0,0.0,0.0,3.666006803512573,3.666030406951904,8.967673466031556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.025390625,0.0,1536.44384765625,1895.4371337890625,0.0,2959.937255859375,0.9074923992156982,1.0,0.0,3.0,1.0,0.0
17774040,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7354480624198914,0.3129349648952484,0.2867215275764465,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8672879934310913,0.5240527391433716,0.5003801584243774,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9973731637001038,0.7966318726539612,0.557075023651123,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8178794384002686,0.4345934689044952,0.4162898957729339,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6565319895744324,0.2220495045185089,1.025754690170288,284.98974609375,284.95001220703125,299.8460998535156,295.4504699707031,297.7918395996094,297.18701171875,284.9887084960937,1.0,0.6582529544830322,1.0,0.1500000059604644,0.4204566180706024,1.0,-3.345878839492798,0.6897576451301575,2.656121253967285,-0.067873515188694,0.9300053715705872,0.9300053715705872,0.0,228.3695526123047,202.0,61593.17578125,0.0,3469.3388671875,1.0,279.1417541503906,283.1580810546875,298.4286804199219,302.3876037597656,293.1499938964844,293.1499938964844,278.8500061035156,34056.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526329398155212,1.0,0.0,0.0,3.666006803512573,3.666030406951904,8.967673466031556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.025390625,0.0,1536.44384765625,1895.4371337890625,0.0,2959.937255859375,0.9074923992156982,1.0,0.0,3.0,1.0,0.0
17774100,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7383533120155334,0.3121016025543213,0.2860156893730163,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8710939884185791,0.5228564739227295,0.4993211925029754,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.7972058057785034,0.5546501874923706,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8213484883308411,0.4338166117668152,0.415583997964859,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6593570113182068,0.2215332686901092,1.023120999336243,284.8641967773437,284.95001220703125,299.80908203125,295.4354858398437,297.7795715332031,297.18231201171875,284.86297607421875,1.0,0.6544252038002014,1.0,0.1500000059604644,0.4199628531932831,1.0,-3.3368561267852783,0.6885587573051453,2.6482975482940674,-0.0667781755328178,0.8386653065681458,0.8386653065681458,0.0,223.338607788086,202.0,62186.24609375,0.0,3419.708984375,1.0,278.8981018066406,283.0208435058594,298.46392822265625,302.5770874023437,293.1499938964844,293.1499938964844,278.8500061035156,38949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582490682601929,1.0,0.0,0.0,3.607502937316896,3.607527017593384,8.683737178216688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.3779296875,0.0,1508.2113037109375,1895.4371337890625,0.0,3012.584228515625,0.8954053521156311,1.0,0.0,3.0,1.0,0.0
17774160,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7403839826583862,0.3111655712127685,0.2850326597690582,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8738803863525391,0.5215322971343994,0.4979341626167297,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.7984378933906555,0.5480400919914246,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8238838911056519,0.4329123497009277,0.4145984053611755,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6613870859146118,0.2209132462739944,1.0197564363479614,284.8955383300781,284.95001220703125,299.77197265625,295.4203491210937,297.7691345214844,297.1797180175781,284.8963317871094,1.0,0.6500728130340576,1.0,0.1500000059604644,0.4194321632385254,1.0,-3.320823431015014,0.6855170726776123,2.6353063583374023,-0.066152885556221,0.8360574245452881,0.8360574245452881,0.0,218.98956298828125,190.0,61595.23828125,0.0,3358.15087890625,1.0,278.8581237792969,283.0549011230469,298.4344177246094,302.4726257324219,293.1499938964844,293.1499938964844,279.1499938964844,39710.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591846823692322,1.0,0.0,0.0,3.506777286529541,3.506800413131714,8.205586823351041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.716796875,0.0,1406.2591552734375,1895.4371337890625,0.0,3021.3583984375,0.8765800595283508,1.0,0.0,3.0,1.0,0.0
17774220,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7461600303649902,0.3101139068603515,0.2836088836193084,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8814241886138916,0.5197632312774658,0.4957553744316101,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8043769001960754,0.5319933891296387,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8305928707122803,0.4318468868732452,0.413101315498352,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.666928231716156,0.2201016843318939,1.0140377283096311,284.97613525390625,284.95001220703125,299.69744873046875,295.38970947265625,297.76519775390625,297.19635009765625,284.9750061035156,1.0,0.6406958699226379,1.0,0.1500000059604644,0.4183708131313324,1.0,-3.288514852523804,0.6793496012687683,2.6091654300689697,-0.0651004761457443,0.9020764827728271,0.9020764827728271,0.0,209.09451293945312,178.0,60404.11328125,0.0,3229.376708984375,1.0,279.1412048339844,283.164794921875,298.3631896972656,302.2531433105469,293.1499938964844,293.1499938964844,278.8500061035156,34571.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503230810165405,1.0,0.0,0.0,3.5883917808532715,3.5884151458740234,8.591975415583875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.234375,0.0,1455.1929931640625,1895.4371337890625,0.0,2938.296630859375,0.8903658390045166,1.0,0.0,3.0,1.0,0.0
