time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774280,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7461600303649902,0.3101139068603515,0.2836088836193084,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8814241886138916,0.5197632312774658,0.4957553744316101,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.8043769001960754,0.5319933891296387,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8305928707122803,0.4318468868732452,0.413101315498352,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.666928231716156,0.2201016843318939,1.0140377283096311,284.97613525390625,284.95001220703125,299.69744873046875,295.38970947265625,297.76519775390625,297.19635009765625,284.9750061035156,1.0,0.6406958699226379,1.0,0.1500000059604644,0.4183708131313324,1.0,-3.288514852523804,0.6793496012687683,2.6091654300689697,-0.0651004761457443,0.9020764827728271,0.9020764827728271,0.0,209.09451293945312,178.0,60404.11328125,0.0,3229.376708984375,1.0,279.1412048339844,283.164794921875,298.3631896972656,302.2531433105469,293.1499938964844,293.1499938964844,278.8500061035156,34571.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503230810165405,1.0,0.0,0.0,3.5883917808532715,3.5884151458740234,8.591975415583875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.234375,0.0,1455.1929931640625,1895.4371337890625,0.0,2938.296630859375,0.8903658390045166,1.0,0.0,3.0,1.0,0.0
17774340,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.751514732837677,0.308629423379898,0.2821801304817199,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8884404897689819,0.517602801322937,0.4936524629592895,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8097364902496338,0.5175891518592834,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8367966413497925,0.4303805530071258,0.4116222560405731,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6721824407577515,0.2191645503044128,1.0089324712753296,284.8946228027344,284.95001220703125,299.6346130371094,295.3635559082031,297.7597045898437,297.2077331542969,284.8966369628906,1.0,0.6322460770606995,1.0,0.1500000059604644,0.4174792468547821,1.0,-3.259035110473633,0.6734874248504639,2.585547924041748,-0.0642915591597557,0.819425106048584,0.819425106048584,0.0,200.423568725586,178.0,60264.7265625,0.0,3115.8447265625,1.0,278.8656616210937,283.0772705078125,298.3775939941406,302.3427124023437,293.1499938964844,293.1499938964844,278.8500061035156,40498.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557882308959961,1.0,0.0,0.0,3.418891429901123,3.4189140796661377,7.799449122103397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.056640625,0.0,1322.455810546875,1895.4371337890625,0.0,2989.51123046875,0.8582829833030701,1.0,0.0,3.0,1.0,0.0
17774400,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7525622248649597,0.3083812892436981,0.2818717360496521,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8898155093193054,0.5172231197357178,0.4932053387165069,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8109105229377747,0.5147924423217773,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8380110859870911,0.4301224946975708,0.411296397447586,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.673209547996521,0.2189947068691253,1.0078405141830444,284.8990783691406,284.95001220703125,299.62261962890625,295.3585510253906,297.7593688964844,297.2107849121094,284.89898681640625,1.0,0.6305750012397766,1.0,0.1500000059604644,0.417309433221817,1.0,-3.253058671951294,0.6722670197486877,2.580791711807251,-0.0641769990324974,0.8168201446533203,0.8168201446533203,0.0,198.75328063964844,166.0,60162.421875,0.0,3093.541015625,1.0,278.8591003417969,283.0802001953125,298.36541748046875,302.312744140625,293.1499938964844,293.1499938964844,279.1499938964844,39819.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554076552391052,1.0,0.0,0.0,3.406416416168213,3.4064388275146484,7.742634693386208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.87109375,0.0,1305.34814453125,1895.4371337890625,0.0,2985.943359375,0.8546547889709473,1.0,0.0,3.0,1.0,0.0
17774460,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7607066631317139,0.3073592185974121,0.2804676592350006,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9001213312149048,0.515440821647644,0.4910039901733398,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.8198227286338806,0.4955960214138031,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8471500277519226,0.4290249645709991,0.4097523987293243,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6810062527656555,0.2182620763778686,1.0023237466812134,284.9729919433594,284.95001220703125,299.5475158691406,295.3269348144531,297.765625,297.2408447265625,284.9721374511719,1.0,0.619943380355835,1.0,0.1500000059604644,0.4158787727355957,1.0,-3.217148780822754,0.6659248471260071,2.551223993301392,-0.0625074207782745,0.8775272369384766,0.8775272369384766,0.0,187.7233123779297,169.0,58988.44140625,0.0,2955.7119140625,1.0,279.14031982421875,283.18463134765625,298.29644775390625,302.0961303710937,293.1499938964844,293.1499938964844,279.45001220703125,34712.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457659482955933,1.0,0.0,0.0,3.485833644866944,3.4858558177948,8.107867301987426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8369140625,0.0,1348.8812255859375,1895.4371337890625,0.0,2895.630615234375,0.8675190806388855,1.0,0.0,3.0,1.0,0.0
17774520,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7607066631317139,0.3073592185974121,0.2804676592350006,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9001213312149048,0.515440821647644,0.4910039901733398,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.8198227286338806,0.4955960214138031,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8471500277519226,0.4290249645709991,0.4097523987293243,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6810062527656555,0.2182620763778686,1.0023237466812134,284.9729919433594,284.95001220703125,299.5475158691406,295.3269348144531,297.765625,297.2408447265625,284.9721374511719,1.0,0.619943380355835,1.0,0.1500000059604644,0.4158787727355957,1.0,-3.217148780822754,0.6659248471260071,2.551223993301392,-0.0625074207782745,0.8775272369384766,0.8775272369384766,0.0,187.7233123779297,169.0,58988.44140625,0.0,2955.7119140625,1.0,279.14031982421875,283.18463134765625,298.29644775390625,302.0961303710937,293.1499938964844,293.1499938964844,279.45001220703125,34712.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457659482955933,1.0,0.0,0.0,3.485833644866944,3.4858558177948,8.107867301987426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8369140625,0.0,1348.8812255859375,1895.4371337890625,0.0,2895.630615234375,0.8675190806388855,1.0,0.0,3.0,1.0,0.0
17774580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7655262351036072,0.3064760565757751,0.2794707417488098,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9061210751533508,0.513850212097168,0.489285409450531,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.8290661573410034,0.4845110774040222,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8526216149330139,0.4281279742717743,0.4086769819259643,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6856622695922852,0.2177429944276809,0.9988442659378052,285.020751953125,284.95001220703125,299.4722595214844,295.2948913574219,297.7731628417969,297.2724914550781,285.017822265625,1.0,0.6140576004981995,1.0,0.1500000059604644,0.4144481122493744,1.0,-3.195056915283203,0.6634206771850586,2.5316362380981445,-0.0603057704865932,0.961258590221405,0.961258590221405,0.0,181.45806884765625,172.0,58333.41015625,0.0,2875.263427734375,1.0,279.4408569335937,283.2586975097656,298.2744445800781,302.0128173828125,293.1499938964844,293.1499938964844,279.1499938964844,31901.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391210436820984,1.0,0.0,0.0,3.655566930770874,3.655590295791626,8.916671845327073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.9697265625,0.0,1508.6602783203125,1895.4371337890625,0.0,2833.50439453125,0.9034324288368224,1.0,0.0,3.0,1.0,0.0
17774640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7655262351036072,0.3064760565757751,0.2794707417488098,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9061210751533508,0.513850212097168,0.489285409450531,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.8290661573410034,0.4845110774040222,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8526216149330139,0.4281279742717743,0.4086769819259643,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6856622695922852,0.2177429944276809,0.9988442659378052,285.020751953125,284.95001220703125,299.4722595214844,295.2948913574219,297.7731628417969,297.2724914550781,285.017822265625,1.0,0.6140576004981995,1.0,0.1500000059604644,0.4144481122493744,1.0,-3.195056915283203,0.6634206771850586,2.5316362380981445,-0.0603057704865932,0.961258590221405,0.961258590221405,0.0,181.45806884765625,172.0,58333.41015625,0.0,2875.263427734375,1.0,279.4408569335937,283.2586975097656,298.2744445800781,302.0128173828125,293.1499938964844,293.1499938964844,279.1499938964844,31901.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391210436820984,1.0,0.0,0.0,3.655566930770874,3.655590295791626,8.916671845327073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.9697265625,0.0,1508.6602783203125,1895.4371337890625,0.0,2833.50439453125,0.9034324288368224,1.0,0.0,3.0,1.0,0.0
17774700,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7663541436195374,0.3055461943149566,0.2788266241550445,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.907248556613922,0.5125203132629395,0.4882637858390808,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.8323661684989929,0.4818298816680908,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8537111878395081,0.4272256791591644,0.4080181717872619,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6865678429603577,0.217240422964096,0.9970032572746276,284.8706359863281,284.95001220703125,299.4345397949219,295.2787170410156,297.7675476074219,297.2764587402344,284.8663330078125,1.0,0.6121784448623657,1.0,0.1500000059604644,0.4137327969074249,1.0,-3.1868245601654053,0.6629452705383301,2.523879051208496,-0.0589264705777168,0.8603895902633667,0.8603895902633667,0.0,179.8451690673828,172.0,59160.25390625,0.0,2849.494140625,1.0,279.1972961425781,283.0954895019531,298.3179626464844,302.2270812988281,293.1499938964844,293.1499938964844,279.1499938964844,36755.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463220000267029,1.0,0.0,0.0,3.634697914123535,3.634721994400024,8.815155183583556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.14453125,0.0,1521.836669921875,1895.4371337890625,0.0,2900.834228515625,0.8999727964401245,1.0,0.0,3.0,1.0,0.0
17774760,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7659144401550293,0.30447718501091,0.2778618633747101,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9068728685379028,0.5110123157501221,0.4868530333042145,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.8350295424461365,0.4809895753860473,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8535120487213135,0.4261400997638702,0.4070140719413757,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6863072514533997,0.2165856063365936,0.994204580783844,284.8896789550781,284.95001220703125,299.3968200683594,295.262451171875,297.7580261230469,297.27520751953125,284.89141845703125,1.0,0.6107361316680908,1.0,0.1500000059604644,0.4130532443523407,1.0,-3.17838454246521,0.6623225212097168,2.516062021255493,-0.0576584488153457,0.8480489253997803,0.8480489253997803,0.0,179.09750366210938,175.0,58701.578125,0.0,2828.10498046875,1.0,279.1578063964844,283.1206359863281,298.28924560546875,302.1371154785156,293.1499938964844,293.1499938964844,279.45001220703125,38961.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487025499343872,1.0,0.0,0.0,3.538437843322754,3.538461446762085,8.354422789125238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.9736328125,0.0,1434.0352783203125,1895.4371337890625,0.0,2923.119873046875,0.8828617334365845,1.0,0.0,3.0,1.0,0.0
17774820,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7648047208786011,0.3032273054122925,0.2765563726425171,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9055731296539308,0.5089960694313049,0.4847332239151001,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8408282995223999,0.4808185696601867,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8526298403739929,0.4248269200325012,0.4055745005607605,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6852610111236572,0.2156607061624527,0.9896047115325928,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.7470092773437,297.2830505371094,284.9848327636719,1.0,0.6090478301048279,1.0,0.1500000059604644,0.4116941094398498,1.0,-3.166790723800659,0.6625426411628723,2.504248142242432,-0.0549142062664032,0.9264447689056396,0.9264447689056396,0.0,178.5324249267578,178.0,57841.54296875,0.0,2801.461181640625,1.0,279.4415283203125,283.2379455566406,298.21051025390625,301.9314880371094,293.1499938964844,293.1499938964844,279.1499938964844,33823.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411359190940857,1.0,0.0,0.0,3.642190933227539,3.642214298248291,8.851536676957039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5302734375,0.0,1508.2462158203125,1895.4371337890625,0.0,2852.329833984375,0.90191650390625,1.0,0.0,3.0,1.0,0.0
17774880,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7648047208786011,0.3032273054122925,0.2765563726425171,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9055731296539308,0.5089960694313049,0.4847332239151001,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.8408282995223999,0.4808185696601867,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8526298403739929,0.4248269200325012,0.4055745005607605,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6852610111236572,0.2156607061624527,0.9896047115325928,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.7470092773437,297.2830505371094,284.9848327636719,1.0,0.6090478301048279,1.0,0.1500000059604644,0.4116941094398498,1.0,-3.166790723800659,0.6625426411628723,2.504248142242432,-0.0549142062664032,0.9264447689056396,0.9264447689056396,0.0,178.5324249267578,178.0,57841.54296875,0.0,2801.461181640625,1.0,279.4415283203125,283.2379455566406,298.21051025390625,301.9314880371094,293.1499938964844,293.1499938964844,279.1499938964844,33823.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411359190940857,1.0,0.0,0.0,3.642190933227539,3.642214298248291,8.851536676957039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5302734375,0.0,1508.2462158203125,1895.4371337890625,0.0,2852.329833984375,0.90191650390625,1.0,0.0,3.0,1.0,0.0
17774940,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7629929184913635,0.3017849624156952,0.2755217254161834,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9034457206726074,0.5069788098335266,0.4831354916095733,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.8435429334640503,0.4824545085430145,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8509699702262878,0.4234215915203094,0.4045101106166839,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6835924386978149,0.2147202789783477,0.9861973524093628,284.8724365234375,284.95001220703125,299.2679138183594,295.2062683105469,297.7294006347656,297.2760925292969,284.876953125,1.0,0.6085343956947327,1.0,0.1500000059604644,0.4107328951358795,1.0,-3.1602187156677246,0.6631534695625305,2.49706506729126,-0.0527789592742919,0.8304033875465393,0.8304033875465393,0.0,179.03619384765625,178.0,58192.55078125,0.0,2790.904052734375,1.0,279.17352294921875,283.1177978515625,298.23736572265625,302.0769348144531,293.1499938964844,293.1499938964844,279.1499938964844,40422.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484366536140442,1.0,0.0,0.0,3.520480394363404,3.5205039978027344,8.269841487162921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3193359375,0.0,1425.70263671875,1895.4371337890625,0.0,2920.63037109375,0.8790837526321411,1.0,0.0,3.0,1.0,0.0
17775000,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7618855237960815,0.3012072443962097,0.2749796509742737,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9021788835525512,0.5061566233634949,0.4823367893695831,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8445613980293274,0.4836235642433166,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8499255776405334,0.4228414595127105,0.403948962688446,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.682562530040741,0.2143057733774185,0.9844079613685608,284.8972473144531,284.95001220703125,299.2458190917969,295.196533203125,297.7219543457031,297.27294921875,284.8988952636719,1.0,0.6084045767784119,1.0,0.1500000059604644,0.4103350043296814,1.0,-3.1571853160858154,0.6633179783821106,2.4938673973083496,-0.0519337840378284,0.8346185088157654,0.8346185088157654,0.0,179.46473693847656,181.0,58041.0546875,0.0,2787.0927734375,1.0,279.158447265625,283.1388244628906,298.2149658203125,302.0203857421875,293.1499938964844,293.1499938964844,279.45001220703125,39588.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486144542694092,1.0,0.0,0.0,3.4835355281829834,3.483558416366577,8.097179602373217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.173828125,0.0,1381.3616943359375,1895.4371337890625,0.0,2922.294921875,0.8715392351150513,1.0,0.0,3.0,1.0,0.0
17775060,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7587711215019226,0.2998700439929962,0.2737022340297699,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8984459638595581,0.5040817260742188,0.4802770614624023,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.8486737608909607,0.4874037802219391,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.846899151802063,0.421520859003067,0.4026062786579132,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6794593930244446,0.2132178694009781,0.9794660210609436,284.98931884765625,284.95001220703125,299.1703491210937,295.16314697265625,297.7040100097656,297.2719116210937,284.98834228515625,1.0,0.6084188222885132,1.0,0.1500000059604644,0.4091822504997253,1.0,-3.1501567363739014,0.664309024810791,2.4858477115631104,-0.0493964552879333,0.9135600328445436,0.9135600328445436,0.0,180.97320556640625,184.0,57251.51171875,0.0,2781.09814453125,1.0,279.4411315917969,283.251220703125,298.1404724121094,301.8219909667969,293.1499938964844,293.1499938964844,279.1499938964844,33839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403415083885193,1.0,0.0,0.0,3.591924905776977,3.5919480323791504,8.608902817286435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.861328125,0.0,1453.6048583984375,1895.4371337890625,0.0,2844.90576171875,0.8906747698783875,1.0,0.0,3.0,1.0,0.0
17775120,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7587711215019226,0.2998700439929962,0.2737022340297699,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8984459638595581,0.5040817260742188,0.4802770614624023,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.8486737608909607,0.4874037802219391,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.846899151802063,0.421520859003067,0.4026062786579132,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6794593930244446,0.2132178694009781,0.9794660210609436,284.98931884765625,284.95001220703125,299.1703491210937,295.16314697265625,297.7040100097656,297.2719116210937,284.98834228515625,1.0,0.6084188222885132,1.0,0.1500000059604644,0.4091822504997253,1.0,-3.1501567363739014,0.664309024810791,2.4858477115631104,-0.0493964552879333,0.9135600328445436,0.9135600328445436,0.0,180.97320556640625,184.0,57251.51171875,0.0,2781.09814453125,1.0,279.4411315917969,283.251220703125,298.1404724121094,301.8219909667969,293.1499938964844,293.1499938964844,279.1499938964844,33839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403415083885193,1.0,0.0,0.0,3.591924905776977,3.5919480323791504,8.608902817286435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.861328125,0.0,1453.6048583984375,1895.4371337890625,0.0,2844.90576171875,0.8906747698783875,1.0,0.0,3.0,1.0,0.0
17775180,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7545702457427979,0.2977359294891357,0.2720637619495392,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8934799432754517,0.5011357665061951,0.4778265357017517,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.8510069847106934,0.4928033053874969,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.842847466468811,0.419482946395874,0.4009798467159271,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.675409197807312,0.2116997390985489,0.9737476110458374,284.90411376953125,284.95001220703125,299.094970703125,295.1295166015625,297.6739196777344,297.2552185058594,284.90460205078125,1.0,0.608817458152771,1.0,0.1500000059604644,0.4080295264720917,1.0,-3.142904996871948,0.665219247341156,2.4776859283447266,-0.046784184873104,0.8280273675918579,0.8280273675918579,0.0,183.2738342285156,187.0,57473.75390625,0.0,2778.90771484375,1.0,279.158935546875,283.1537780761719,298.14703369140625,301.9143981933594,293.1499938964844,293.1499938964844,279.45001220703125,39260.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477579951286316,1.0,0.0,0.0,3.438473701477051,3.4384961128234863,7.889049697951123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.248046875,0.0,1333.306884765625,1895.4371337890625,0.0,2914.2763671875,0.8613110780715942,1.0,0.0,3.0,1.0,0.0
17775240,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7545702457427979,0.2977359294891357,0.2720637619495392,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8934799432754517,0.5011357665061951,0.4778265357017517,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.8510069847106934,0.4928033053874969,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.842847466468811,0.419482946395874,0.4009798467159271,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.675409197807312,0.2116997390985489,0.9737476110458374,284.90411376953125,284.95001220703125,299.094970703125,295.1295166015625,297.6739196777344,297.2552185058594,284.90460205078125,1.0,0.608817458152771,1.0,0.1500000059604644,0.4080295264720917,1.0,-3.142904996871948,0.665219247341156,2.4776859283447266,-0.046784184873104,0.8280273675918579,0.8280273675918579,0.0,183.2738342285156,187.0,57473.75390625,0.0,2778.90771484375,1.0,279.158935546875,283.1537780761719,298.14703369140625,301.9143981933594,293.1499938964844,293.1499938964844,279.45001220703125,39260.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477579951286316,1.0,0.0,0.0,3.438473701477051,3.4384961128234863,7.889049697951123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.248046875,0.0,1333.306884765625,1895.4371337890625,0.0,2914.2763671875,0.8613110780715942,1.0,0.0,3.0,1.0,0.0
17775300,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.752437174320221,0.2969685196876526,0.2712704539299011,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8909160494804382,0.4999829232692718,0.4766148924827575,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.852447509765625,0.495686262845993,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8407537937164307,0.4187281727790832,0.4001654982566833,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6732721328735352,0.2110411822795868,0.9706912636756896,285.0096740722656,284.95001220703125,299.05731201171875,295.11260986328125,297.6626281738281,297.2516174316406,285.01055908203125,1.0,0.6090837121009827,1.0,0.1500000059604644,0.4074531495571136,1.0,-3.1393041610717773,0.6656820774078369,2.4736220836639404,-0.0455304607748985,0.900510311126709,0.900510311126709,0.0,184.5222625732422,187.0,56665.21484375,0.0,2778.39208984375,1.0,279.39654541015625,283.2756652832031,298.0785827636719,301.685546875,293.1499938964844,293.1499938964844,279.45001220703125,34268.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415509462356567,1.0,0.0,0.0,3.4868104457855225,3.486832618713379,8.112411364891159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.482421875,0.0,1346.705322265625,1895.4371337890625,0.0,2856.209228515625,0.869447648525238,1.0,0.0,3.0,1.0,0.0
17775360,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7506641149520874,0.2962480187416076,0.2706923186779022,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8887189030647278,0.4988988637924194,0.4756623804569244,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8538920283317566,0.4982709586620331,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.838993489742279,0.4180543422698974,0.3995840847492218,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6714321970939636,0.2104351371526718,0.9681968688964844,284.9892272949219,284.95001220703125,299.0197448730469,295.0956726074219,297.6519470214844,297.2489318847656,284.9875793457031,1.0,0.6094481945037842,1.0,0.1500000059604644,0.4069058299064636,1.0,-3.1368725299835205,0.6664077639579773,2.4704647064208984,-0.0442547462880611,0.9037855863571168,0.9037855863571168,0.0,185.68231201171875,190.0,56706.8828125,0.0,2779.76708984375,1.0,279.4413452148437,283.2599182128906,298.0724792480469,301.7190246582031,293.1499938964844,293.1499938964844,279.1499938964844,33669.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395298719406128,1.0,0.0,0.0,3.5506460666656494,3.550668716430664,8.412170018345932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.287109375,0.0,1408.4512939453125,1895.4371337890625,0.0,2837.322998046875,0.8810644149780273,1.0,0.0,3.0,1.0,0.0
17775420,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7460746765136719,0.2939963936805725,0.2689637243747711,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8831949234008789,0.4958173036575317,0.4731007218360901,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8551298379898071,0.5047039985656738,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8345159292221069,0.4159208834171295,0.3978862166404724,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6668887138366699,0.2087612450122833,0.961857795715332,284.906494140625,284.95001220703125,298.9447021484375,295.0616760253906,297.6192932128906,297.22882080078125,284.9067077636719,1.0,0.6101837158203125,1.0,0.1500000059604644,0.4058112204074859,1.0,-3.129790067672729,0.6672168970108032,2.462573289871216,-0.0417737290263175,0.8210200667381287,0.8210200667381287,0.0,188.55984497070312,193.0,56895.96875,0.0,2780.98193359375,1.0,279.1593322753906,283.1655578613281,298.079345703125,301.8099670410156,293.1499938964844,293.1499938964844,279.45001220703125,39173.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847019612789154,1.0,0.0,0.0,3.3946521282196045,3.394674301147461,7.689247922826326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.357421875,0.0,1289.2852783203125,1895.4371337890625,0.0,2907.364013671875,0.8515997529029846,1.0,0.0,3.0,1.0,0.0
17775480,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7460746765136719,0.2939963936805725,0.2689637243747711,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8831949234008789,0.4958173036575317,0.4731007218360901,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.8551298379898071,0.5047039985656738,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8345159292221069,0.4159208834171295,0.3978862166404724,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6668887138366699,0.2087612450122833,0.961857795715332,284.906494140625,284.95001220703125,298.9447021484375,295.0616760253906,297.6192932128906,297.22882080078125,284.9067077636719,1.0,0.6101837158203125,1.0,0.1500000059604644,0.4058112204074859,1.0,-3.129790067672729,0.6672168970108032,2.462573289871216,-0.0417737290263175,0.8210200667381287,0.8210200667381287,0.0,188.55984497070312,193.0,56895.96875,0.0,2780.98193359375,1.0,279.1593322753906,283.1655578613281,298.079345703125,301.8099670410156,293.1499938964844,293.1499938964844,279.45001220703125,39173.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847019612789154,1.0,0.0,0.0,3.3946521282196045,3.394674301147461,7.689247922826326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.357421875,0.0,1289.2852783203125,1895.4371337890625,0.0,2907.364013671875,0.8515997529029846,1.0,0.0,3.0,1.0,0.0
17775540,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7422835826873779,0.2925194203853607,0.2676042914390564,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8785228133201599,0.4936276972293854,0.4709856212139129,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.856889545917511,0.5103343725204468,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8307420015335083,0.4145070314407348,0.3965117335319519,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6629586219787598,0.2074585855007171,0.9561589956283568,284.9889221191406,284.95001220703125,298.8759460449219,295.0302734375,297.5973205566406,297.2205810546875,284.98779296875,1.0,0.6109066009521484,1.0,0.1500000059604644,0.4048041701316833,1.0,-3.1238746643066406,0.6681338548660278,2.4557406902313232,-0.0395397283136844,0.8924205899238586,0.8924205899238586,0.0,191.119369506836,193.0,56129.84375,0.0,2782.838134765625,1.0,279.4372863769531,283.2693176269531,298.004150390625,301.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,33688.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388504981994629,1.0,0.0,0.0,3.50085711479187,3.5008792877197266,8.177905215234205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.96875,0.0,1356.89892578125,1895.4371337890625,0.0,2830.977294921875,0.8699891567230225,1.0,0.0,3.0,1.0,0.0
17775600,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7419813275337219,0.2923793792724609,0.2675008773803711,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8781460523605347,0.4934264123439789,0.4708204269409179,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8570142388343811,0.5108001828193665,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8304405212402344,0.4143774509429931,0.3964104652404785,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6626430749893188,0.2073433548212051,0.9557124376296996,284.9864501953125,284.95001220703125,298.8699645996094,295.0275573730469,297.5952453613281,297.2196655273437,284.9854431152344,1.0,0.6109769344329834,1.0,0.1500000059604644,0.4047165811061859,1.0,-3.123453140258789,0.6682401895523071,2.4552130699157715,-0.0393338873982429,0.8927861452102661,0.8927861452102661,0.0,191.33560180664065,196.0,56127.74609375,0.0,2783.15283203125,1.0,279.4403686523437,283.26776123046875,298.0048217773437,301.61505126953125,293.1499938964844,293.1499938964844,279.75,33805.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387961387634277,1.0,0.0,0.0,3.5054519176483154,3.505474090576172,8.199385774787515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.681640625,0.0,1362.4505615234375,1895.4371337890625,0.0,2830.469482421875,0.8711861371994019,1.0,0.0,3.0,1.0,0.0
17775660,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7382998466491699,0.2908648252487182,0.2662499845027923,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8735473155975342,0.4911841452121734,0.4688200354576111,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.8588928580284119,0.5165792107582092,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8267710208892822,0.4130095243453979,0.3952203094959259,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6588178873062134,0.2060425281524658,0.9503602981567384,285.0392761230469,284.95001220703125,298.7955322265625,294.99334716796875,297.5726623535156,297.2123413085937,285.0360412597656,1.0,0.6119236946105957,1.0,0.1500000059604644,0.4036414325237274,1.0,-3.11862587928772,0.669649064540863,2.448976993560791,-0.0368143133819103,0.9904632568359376,0.9904632568359376,0.0,194.05088806152344,199.0,55624.265625,0.0,2788.032958984375,1.0,279.7411193847656,283.3426513671875,297.9789733886719,301.5424499511719,293.1499938964844,293.1499938964844,279.45001220703125,31247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333196640014648,1.0,0.0,0.0,3.695941686630249,3.69596529006958,9.114723980019336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.0732421875,0.0,1548.8807373046875,1895.4371337890625,0.0,2779.369873046875,0.9121165871620178,1.0,0.0,3.0,1.0,0.0
17775720,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7382998466491699,0.2908648252487182,0.2662499845027923,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8735473155975342,0.4911841452121734,0.4688200354576111,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.8588928580284119,0.5165792107582092,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8267710208892822,0.4130095243453979,0.3952203094959259,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6588178873062134,0.2060425281524658,0.9503602981567384,285.0392761230469,284.95001220703125,298.7955322265625,294.99334716796875,297.5726623535156,297.2123413085937,285.0360412597656,1.0,0.6119236946105957,1.0,0.1500000059604644,0.4036414325237274,1.0,-3.11862587928772,0.669649064540863,2.448976993560791,-0.0368143133819103,0.9904632568359376,0.9904632568359376,0.0,194.05088806152344,199.0,55624.265625,0.0,2788.032958984375,1.0,279.7411193847656,283.3426513671875,297.9789733886719,301.5424499511719,293.1499938964844,293.1499938964844,279.45001220703125,31247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333196640014648,1.0,0.0,0.0,3.695941686630249,3.69596529006958,9.114723980019336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.0732421875,0.0,1548.8807373046875,1895.4371337890625,0.0,2779.369873046875,0.9121165871620178,1.0,0.0,3.0,1.0,0.0
17775780,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7334792017936707,0.2882074415683746,0.2642772197723388,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.867746114730835,0.48763507604599,0.4659659564495086,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.8583183884620667,0.5237171053886414,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8220055103302002,0.4104982912540436,0.3933067321777344,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6540759205818176,0.2040833681821823,0.943173885345459,284.8793029785156,284.95001220703125,298.72149658203125,294.9590759277344,297.5346374511719,297.18505859375,284.8812866210937,1.0,0.6127601861953735,1.0,0.1500000059604644,0.4025662541389465,1.0,-3.11047101020813,0.6700989603996277,2.4403719902038574,-0.0344189144670963,0.8616733551025391,0.8616733551025391,0.0,197.36520385742188,202.0,56187.88671875,0.0,2789.339111328125,1.0,279.4568786621094,283.1761779785156,297.99530029296875,301.6818542480469,293.1499938964844,293.1499938964844,279.75,38714.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844909131526947,1.0,0.0,0.0,3.6079530715942383,3.607977151870728,8.685904617777851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5234375,0.0,1506.9678955078125,1895.4371337890625,0.0,2887.61376953125,0.8976457715034485,1.0,0.0,3.0,1.0,0.0
17775840,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7334792017936707,0.2882074415683746,0.2642772197723388,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.867746114730835,0.48763507604599,0.4659659564495086,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.8583183884620667,0.5237171053886414,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8220055103302002,0.4104982912540436,0.3933067321777344,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6540759205818176,0.2040833681821823,0.943173885345459,284.8793029785156,284.95001220703125,298.72149658203125,294.9590759277344,297.5346374511719,297.18505859375,284.8812866210937,1.0,0.6127601861953735,1.0,0.1500000059604644,0.4025662541389465,1.0,-3.11047101020813,0.6700989603996277,2.4403719902038574,-0.0344189144670963,0.8616733551025391,0.8616733551025391,0.0,197.36520385742188,202.0,56187.88671875,0.0,2789.339111328125,1.0,279.4568786621094,283.1761779785156,297.99530029296875,301.6818542480469,293.1499938964844,293.1499938964844,279.75,38714.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844909131526947,1.0,0.0,0.0,3.6079530715942383,3.607977151870728,8.685904617777851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5234375,0.0,1506.9678955078125,1895.4371337890625,0.0,2887.61376953125,0.8976457715034485,1.0,0.0,3.0,1.0,0.0
17775900,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7310304045677185,0.2872002124786377,0.2632393538951874,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8648052215576172,0.4861881732940674,0.4644466936588287,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8583770394325256,0.5273498296737671,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8195326328277588,0.4094965755939483,0.3922406136989593,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6516067385673523,0.2031830549240112,0.9390526413917542,284.9984436035156,284.95001220703125,298.68463134765625,294.94195556640625,297.5199584960937,297.1767883300781,285.0008544921875,1.0,0.6130908131599426,1.0,0.1500000059604644,0.4020286500453949,1.0,-3.105524778366089,0.6700729131698608,2.4354517459869385,-0.0333544388413429,0.9376909732818604,0.9376909732818604,0.0,199.03497314453125,202.0,55247.3515625,0.0,2788.302734375,1.0,279.69989013671875,283.3128356933594,297.91796875,301.43994140625,293.1499938964844,293.1499938964844,279.75,34411.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392225503921509,1.0,0.0,0.0,3.647182703018189,3.64720630645752,8.875816774889245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3037109375,0.0,1518.1593017578125,1895.4371337890625,0.0,2834.452392578125,0.9051524996757508,1.0,0.0,3.0,1.0,0.0
17775960,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7290919423103333,0.2863366603851318,0.2625021934509277,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.862417459487915,0.4849125444889068,0.4632788300514221,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8586078882217407,0.5304244756698608,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8175333142280579,0.4086595475673675,0.3914790749549866,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6495615839958191,0.2023806124925613,0.935635507106781,284.9879455566406,284.95001220703125,298.6479187011719,294.9248352050781,297.50738525390625,297.1713562011719,284.9861145019531,1.0,0.6134664416313171,1.0,0.1500000059604644,0.4014905989170074,1.0,-3.1019058227539062,0.6704303026199341,2.4314756393432617,-0.0321885347366333,0.9460436105728148,0.9460436105728148,0.0,200.4823455810547,205.0,55245.56640625,0.0,2788.761962890625,1.0,279.7427062988281,283.3047790527344,297.905517578125,301.4626159667969,293.1499938964844,293.1499938964844,279.45001220703125,33679.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837264358997345,1.0,0.0,0.0,3.708688974380493,3.7087132930755615,9.17770591968292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9345703125,0.0,1581.8040771484375,1895.4371337890625,0.0,2816.167236328125,0.9166066646575928,1.0,0.0,3.0,1.0,0.0
17776020,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7244975566864014,0.2837791442871094,0.2605369687080383,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8569784760475159,0.4814326167106628,0.4603820741176605,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8572379350662231,0.5373354554176331,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8128423690795898,0.4061792194843292,0.3894946277141571,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6450070142745972,0.200338140130043,0.9277323484420776,284.8861389160156,284.95001220703125,298.5747985839844,294.890625,297.4715881347656,297.1466369628906,284.88824462890625,1.0,0.6141172647476196,1.0,0.1500000059604644,0.4004144370555877,1.0,-3.092486619949341,0.6705110669136047,2.421975612640381,-0.0299087036401033,0.8412607312202454,0.8412607312202454,0.0,203.722885131836,208.0,55438.61328125,0.0,2787.095947265625,1.0,279.4574584960937,283.1954650878906,297.9107360839844,301.5501403808594,293.1499938964844,293.1499938964844,279.75,40011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452639579772949,1.0,0.0,0.0,3.542074918746948,3.54209852218628,8.371605417778483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.52294921875,0.0,1445.5047607421875,1895.4371337890625,0.0,2890.933837890625,0.8847197890281677,1.0,0.0,3.0,1.0,0.0
17776080,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7244975566864014,0.2837791442871094,0.2605369687080383,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8569784760475159,0.4814326167106628,0.4603820741176605,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.8572379350662231,0.5373354554176331,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8128423690795898,0.4061792194843292,0.3894946277141571,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6450070142745972,0.200338140130043,0.9277323484420776,284.8861389160156,284.95001220703125,298.5747985839844,294.890625,297.4715881347656,297.1466369628906,284.88824462890625,1.0,0.6141172647476196,1.0,0.1500000059604644,0.4004144370555877,1.0,-3.092486619949341,0.6705110669136047,2.421975612640381,-0.0299087036401033,0.8412607312202454,0.8412607312202454,0.0,203.722885131836,208.0,55438.61328125,0.0,2787.095947265625,1.0,279.4574584960937,283.1954650878906,297.9107360839844,301.5501403808594,293.1499938964844,293.1499938964844,279.75,40011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452639579772949,1.0,0.0,0.0,3.542074918746948,3.54209852218628,8.371605417778483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.52294921875,0.0,1445.5047607421875,1895.4371337890625,0.0,2890.933837890625,0.8847197890281677,1.0,0.0,3.0,1.0,0.0
