time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776140,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7204306125640869,0.2819795608520508,0.2588684558868408,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8521901965141296,0.4787764847278595,0.4578045904636383,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.8567637801170349,0.5436034202575684,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8085649609565735,0.4043787121772766,0.3877434730529785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6409004926681519,0.1986300349235534,0.9201915860176086,284.9895935058594,284.95001220703125,298.5022888183594,294.8564758300781,297.4455871582031,297.13427734375,284.9884948730469,1.0,0.6147275567054749,1.0,0.1500000059604644,0.3993382751941681,1.0,-3.083742618560791,0.6707843542098999,2.4129581451416016,-0.0276936031877994,0.9249750971794128,0.9249750971794128,0.0,206.69015502929688,196.0,54519.87109375,0.0,2785.344482421875,1.0,279.7415466308594,283.3192749023437,297.8296813964844,301.3387451171875,293.1499938964844,293.1499938964844,279.45001220703125,33965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359693288803101,1.0,0.0,0.0,3.642786741256714,3.642810344696045,8.854433417582186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.15625,0.0,1509.9642333984375,1895.4371337890625,0.0,2804.0810546875,0.9021921753883362,1.0,0.0,3.0,1.0,0.0
17776200,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7204306125640869,0.2819795608520508,0.2588684558868408,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8521901965141296,0.4787764847278595,0.4578045904636383,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.8567637801170349,0.5436034202575684,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8085649609565735,0.4043787121772766,0.3877434730529785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6409004926681519,0.1986300349235534,0.9201915860176086,284.9895935058594,284.95001220703125,298.5022888183594,294.8564758300781,297.4455871582031,297.13427734375,284.9884948730469,1.0,0.6147275567054749,1.0,0.1500000059604644,0.3993382751941681,1.0,-3.083742618560791,0.6707843542098999,2.4129581451416016,-0.0276936031877994,0.9249750971794128,0.9249750971794128,0.0,206.69015502929688,196.0,54519.87109375,0.0,2785.344482421875,1.0,279.7415466308594,283.3192749023437,297.8296813964844,301.3387451171875,293.1499938964844,293.1499938964844,279.45001220703125,33965.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359693288803101,1.0,0.0,0.0,3.642786741256714,3.642810344696045,8.854433417582186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.15625,0.0,1509.9642333984375,1895.4371337890625,0.0,2804.0810546875,0.9021921753883362,1.0,0.0,3.0,1.0,0.0
17776260,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7194785475730896,0.2794157564640045,0.2567120492458343,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8514576554298401,0.4752632081508636,0.4546861946582794,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.855523407459259,0.5413379073143005,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8081371784210205,0.4018409550189972,0.3855151236057281,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6397424340248108,0.1965484917163849,0.9111961722373962,284.89215087890625,284.95001220703125,298.43035888671875,294.82244873046875,297.4140625,297.1147766113281,284.8929748535156,1.0,0.6103503108024597,1.0,0.1500000059604644,0.39823979139328,1.0,-3.061208724975586,0.6670853495597839,2.394123315811157,-0.0260435659438371,0.8264936208724976,0.8264936208724976,0.0,204.5951995849609,184.0,54512.58984375,0.0,2729.5947265625,1.0,279.45855712890625,283.2156066894531,297.8376770019531,301.42108154296875,293.1499938964844,293.1499938964844,279.75,40071.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431444764137268,1.0,0.0,0.0,3.46687912940979,3.466902256011963,8.019932238312322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.60107421875,0.0,1367.754150390625,1895.4371337890625,0.0,2871.10791015625,0.8682032823562622,1.0,0.0,3.0,1.0,0.0
17776320,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7194785475730896,0.2794157564640045,0.2567120492458343,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8514576554298401,0.4752632081508636,0.4546861946582794,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.855523407459259,0.5413379073143005,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8081371784210205,0.4018409550189972,0.3855151236057281,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6397424340248108,0.1965484917163849,0.9111961722373962,284.89215087890625,284.95001220703125,298.43035888671875,294.82244873046875,297.4140625,297.1147766113281,284.8929748535156,1.0,0.6103503108024597,1.0,0.1500000059604644,0.39823979139328,1.0,-3.061208724975586,0.6670853495597839,2.394123315811157,-0.0260435659438371,0.8264936208724976,0.8264936208724976,0.0,204.5951995849609,184.0,54512.58984375,0.0,2729.5947265625,1.0,279.45855712890625,283.2156066894531,297.8376770019531,301.42108154296875,293.1499938964844,293.1499938964844,279.75,40071.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431444764137268,1.0,0.0,0.0,3.46687912940979,3.466902256011963,8.019932238312322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.60107421875,0.0,1367.754150390625,1895.4371337890625,0.0,2871.10791015625,0.8682032823562622,1.0,0.0,3.0,1.0,0.0
17776380,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7215273976325989,0.2775773704051971,0.2547217011451721,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8543010950088501,0.4725103974342346,0.4517253339290619,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8574764132499695,0.532311737537384,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8111372590065002,0.3999297022819519,0.3833662569522857,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6411184072494507,0.1948142498731613,0.9020318388938904,284.9777526855469,284.95001220703125,298.3591003417969,294.7886047363281,297.4001159667969,297.1175537109375,284.9763488769531,1.0,0.6030750870704651,1.0,0.1500000059604644,0.3971413075923919,1.0,-3.030808687210083,0.6610599756240845,2.369748830795288,-0.0252169668674469,0.8954782485961914,0.8954782485961914,0.0,198.63552856445312,187.0,53337.66796875,0.0,2639.251220703125,1.0,279.7408752441406,283.3280334472656,297.75604248046875,301.19677734375,293.1499938964844,293.1499938964844,280.04998779296875,34423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83279949426651,1.0,0.0,0.0,3.554280996322632,3.5543038845062256,8.429403237641964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.923828125,0.0,1417.7747802734375,1895.4371337890625,0.0,2774.521240234375,0.8825716972351074,1.0,0.0,3.0,1.0,0.0
17776440,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7215273976325989,0.2775773704051971,0.2547217011451721,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8543010950088501,0.4725103974342346,0.4517253339290619,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.8574764132499695,0.532311737537384,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8111372590065002,0.3999297022819519,0.3833662569522857,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6411184072494507,0.1948142498731613,0.9020318388938904,284.9777526855469,284.95001220703125,298.3591003417969,294.7886047363281,297.4001159667969,297.1175537109375,284.9763488769531,1.0,0.6030750870704651,1.0,0.1500000059604644,0.3971413075923919,1.0,-3.030808687210083,0.6610599756240845,2.369748830795288,-0.0252169668674469,0.8954782485961914,0.8954782485961914,0.0,198.63552856445312,187.0,53337.66796875,0.0,2639.251220703125,1.0,279.7408752441406,283.3280334472656,297.75604248046875,301.19677734375,293.1499938964844,293.1499938964844,280.04998779296875,34423.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83279949426651,1.0,0.0,0.0,3.554280996322632,3.5543038845062256,8.429403237641964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.923828125,0.0,1417.7747802734375,1895.4371337890625,0.0,2774.521240234375,0.8825716972351074,1.0,0.0,3.0,1.0,0.0
17776500,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7219634056091309,0.2767699062824249,0.2538774013519287,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8549557328224182,0.4712648689746856,0.4504186511039734,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.8591169118881226,0.529524564743042,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8118939399719238,0.3990923166275024,0.3824521601200104,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6413066387176514,0.1940574795007705,0.8981292843818665,285.06787109375,284.95001220703125,298.3237609863281,294.771728515625,297.39654541015625,297.1231994628906,285.0695495605469,1.0,0.6007879972457886,1.0,0.1500000059604644,0.3965920805931091,1.0,-3.019068956375122,0.65904700756073,2.3600220680236816,-0.0247449520975351,0.9786673188209534,0.9786673188209534,0.0,196.71292114257807,187.0,52448.02734375,0.0,2606.773681640625,1.0,279.9976806640625,283.4413146972656,297.7171325683594,301.03302001953125,293.1499938964844,293.1499938964844,280.04998779296875,31807.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261629343032837,1.0,0.0,0.0,3.633633852005005,3.6336569786071777,8.809994369585183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.53466796875,0.0,1483.8067626953125,1895.4371337890625,0.0,2712.756103515625,0.8999108672142029,1.0,0.0,3.0,1.0,0.0
17776560,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7220150828361511,0.2759743630886078,0.2531676888465881,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8550899028778076,0.4700414538383484,0.4492730498313904,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.8605878353118896,0.5279235243797302,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8121614456176758,0.398279070854187,0.3816829025745392,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6411594152450562,0.1933418065309524,0.8947741389274597,285.0396423339844,284.95001220703125,298.2886047363281,294.75494384765625,297.3924255371094,297.12823486328125,285.0359191894531,1.0,0.5990533232688904,1.0,0.1500000059604644,0.3958857655525207,1.0,-3.009952545166016,0.6581765413284302,2.351776123046875,-0.0236065834760665,0.995772123336792,0.995772123336792,0.0,195.52200317382807,190.0,52540.234375,0.0,2583.296630859375,1.0,280.0421447753906,283.4143371582031,297.7275390625,301.0994567871094,293.1499938964844,293.1499938964844,279.75,31552.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824614942073822,1.0,0.0,0.0,3.7291226387023926,3.729146480560303,9.279116284233168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.248046875,0.0,1588.993408203125,1895.4371337890625,0.0,2698.37548828125,0.9197510480880736,1.0,0.0,3.0,1.0,0.0
17776620,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7198395729064941,0.273266464471817,0.2510347366333008,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8528271913528442,0.4663222134113312,0.4461351335048675,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8606024384498596,0.5285267233848572,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8102790117263794,0.3955192565917969,0.3794119656085968,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6390305757522583,0.1912978142499923,0.8865353465080261,284.8728942871094,284.95001220703125,298.2188720703125,294.7215270996094,297.3665771484375,297.1154479980469,284.8750915527344,1.0,0.5966585278511047,1.0,0.1500000059604644,0.3944731056690216,1.0,-2.9917104244232178,0.6564670205116272,2.335243225097656,-0.0211834926158189,0.8604581952095032,0.8604581952095032,0.0,195.12088012695312,193.0,52981.12890625,0.0,2546.797607421875,1.0,279.7566833496094,283.2447814941406,297.75274658203125,301.2362976074219,293.1499938964844,293.1499938964844,280.04998779296875,39192.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353816866874695,1.0,0.0,0.0,3.626909255981445,3.6269335746765137,8.777415700933489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.9404296875,0.0,1531.3687744140625,1895.4371337890625,0.0,2798.59814453125,0.9021493196487428,1.0,0.0,3.0,1.0,0.0
17776680,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7198395729064941,0.273266464471817,0.2510347366333008,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8528271913528442,0.4663222134113312,0.4461351335048675,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8606024384498596,0.5285267233848572,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8102790117263794,0.3955192565917969,0.3794119656085968,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6390305757522583,0.1912978142499923,0.8865353465080261,284.8728942871094,284.95001220703125,298.2188720703125,294.7215270996094,297.3665771484375,297.1154479980469,284.8750915527344,1.0,0.5966585278511047,1.0,0.1500000059604644,0.3944731056690216,1.0,-2.9917104244232178,0.6564670205116272,2.335243225097656,-0.0211834926158189,0.8604581952095032,0.8604581952095032,0.0,195.12088012695312,193.0,52981.12890625,0.0,2546.797607421875,1.0,279.7566833496094,283.2447814941406,297.75274658203125,301.2362976074219,293.1499938964844,293.1499938964844,280.04998779296875,39192.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353816866874695,1.0,0.0,0.0,3.626909255981445,3.6269335746765137,8.777415700933489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.9404296875,0.0,1531.3687744140625,1895.4371337890625,0.0,2798.59814453125,0.9021493196487428,1.0,0.0,3.0,1.0,0.0
17776740,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7169559001922607,0.2713062167167663,0.2491046637296676,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8496552109718323,0.4633944630622864,0.4431768357753753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8609310388565063,0.53111332654953,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8074286580085754,0.3934015035629272,0.3772445023059845,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6361268162727356,0.1894960850477218,0.8781853914260864,284.9878234863281,284.95001220703125,298.1499938964844,294.6884155273437,297.3468322753906,297.11004638671875,284.9864807128906,1.0,0.5952721238136292,1.0,0.1500000059604644,0.3930604755878448,1.0,-2.9762938022613525,0.655572235584259,2.320721387863159,-0.0186861772090196,0.9475876688957214,0.9475876688957214,0.0,195.8596954345703,196.0,51942.93359375,0.0,2521.75390625,1.0,280.0421447753906,283.38018798828125,297.6630859375,301.01287841796875,293.1499938964844,293.1499938964844,279.75,33879.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262718319892883,1.0,0.0,0.0,3.720187187194824,3.7202115058898926,9.234701678906276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.845703125,0.0,1596.49755859375,1895.4371337890625,0.0,2713.76806640625,0.9195034503936768,1.0,0.0,3.0,1.0,0.0
17776800,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7169559001922607,0.2713062167167663,0.2491046637296676,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8496552109718323,0.4633944630622864,0.4431768357753753,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8609310388565063,0.53111332654953,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8074286580085754,0.3934015035629272,0.3772445023059845,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6361268162727356,0.1894960850477218,0.8781853914260864,284.9878234863281,284.95001220703125,298.1499938964844,294.6884155273437,297.3468322753906,297.11004638671875,284.9864807128906,1.0,0.5952721238136292,1.0,0.1500000059604644,0.3930604755878448,1.0,-2.9762938022613525,0.655572235584259,2.320721387863159,-0.0186861772090196,0.9475876688957214,0.9475876688957214,0.0,195.8596954345703,196.0,51942.93359375,0.0,2521.75390625,1.0,280.0421447753906,283.38018798828125,297.6630859375,301.01287841796875,293.1499938964844,293.1499938964844,279.75,33879.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262718319892883,1.0,0.0,0.0,3.720187187194824,3.7202115058898926,9.234701678906276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.845703125,0.0,1596.49755859375,1895.4371337890625,0.0,2713.76806640625,0.9195034503936768,1.0,0.0,3.0,1.0,0.0
17776860,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7130934596061707,0.2686657607555389,0.2470126450061798,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8455214500427246,0.4597112536430359,0.4400336444377899,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.8591393828392029,0.5354375243186951,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8035268783569336,0.3906465470790863,0.3749430179595947,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.632538914680481,0.1873525828123092,0.8695703148841858,284.88116455078125,284.95001220703125,298.0812683105469,294.6547546386719,297.3163757324219,297.0909423828125,284.88336181640625,1.0,0.5945603847503662,1.0,0.1500000059604644,0.391786128282547,1.0,-2.9620792865753174,0.654670000076294,2.3074090480804443,-0.0163533315062522,0.8378679752349854,0.8378679752349854,0.0,197.5709228515625,199.0,52102.84765625,0.0,2504.03564453125,1.0,279.7578125,283.2680358886719,297.6732482910156,301.1018371582031,293.1499938964844,293.1499938964844,280.04998779296875,40355.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341159224510193,1.0,0.0,0.0,3.544466972351074,3.5444908142089844,8.382917258131783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0166015625,0.0,1450.5406494140625,1895.4371337890625,0.0,2786.79296875,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17776920,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7130934596061707,0.2686657607555389,0.2470126450061798,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8455214500427246,0.4597112536430359,0.4400336444377899,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.8591393828392029,0.5354375243186951,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8035268783569336,0.3906465470790863,0.3749430179595947,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.632538914680481,0.1873525828123092,0.8695703148841858,284.88116455078125,284.95001220703125,298.0812683105469,294.6547546386719,297.3163757324219,297.0909423828125,284.88336181640625,1.0,0.5945603847503662,1.0,0.1500000059604644,0.391786128282547,1.0,-2.9620792865753174,0.654670000076294,2.3074090480804443,-0.0163533315062522,0.8378679752349854,0.8378679752349854,0.0,197.5709228515625,199.0,52102.84765625,0.0,2504.03564453125,1.0,279.7578125,283.2680358886719,297.6732482910156,301.1018371582031,293.1499938964844,293.1499938964844,280.04998779296875,40355.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341159224510193,1.0,0.0,0.0,3.544466972351074,3.5444908142089844,8.382917258131783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0166015625,0.0,1450.5406494140625,1895.4371337890625,0.0,2786.79296875,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17776980,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7092244029045105,0.2667571306228637,0.2452149093151092,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8414568305015564,0.4568264186382293,0.4372080266475677,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.8580369353294373,0.5401391386985779,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7996267080307007,0.388577252626419,0.3729017376899719,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6289290189743042,0.1855134665966034,0.861312210559845,284.9908447265625,284.95001220703125,298.01202392578125,294.619873046875,297.2934265136719,297.0815734863281,284.9896545410156,1.0,0.594271183013916,1.0,0.1500000059604644,0.3905117809772491,1.0,-2.9497880935668945,0.6543161869049072,2.295471906661988,-0.0140036419034004,0.9249173998832704,0.9249173998832704,0.0,199.57205200195312,202.0,51138.66015625,0.0,2491.470458984375,1.0,280.0415344238281,283.3973999023437,297.5887756347656,300.8861083984375,293.1499938964844,293.1499938964844,279.75,33972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238351941108704,1.0,0.0,0.0,3.642843961715698,3.642867565155029,8.854711950334604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.2978515625,0.0,1510.0830078125,1895.4371337890625,0.0,2691.135986328125,0.902209222316742,1.0,0.0,3.0,1.0,0.0
17777040,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7092244029045105,0.2667571306228637,0.2452149093151092,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8414568305015564,0.4568264186382293,0.4372080266475677,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.8580369353294373,0.5401391386985779,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7996267080307007,0.388577252626419,0.3729017376899719,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6289290189743042,0.1855134665966034,0.861312210559845,284.9908447265625,284.95001220703125,298.01202392578125,294.619873046875,297.2934265136719,297.0815734863281,284.9896545410156,1.0,0.594271183013916,1.0,0.1500000059604644,0.3905117809772491,1.0,-2.9497880935668945,0.6543161869049072,2.295471906661988,-0.0140036419034004,0.9249173998832704,0.9249173998832704,0.0,199.57205200195312,202.0,51138.66015625,0.0,2491.470458984375,1.0,280.0415344238281,283.3973999023437,297.5887756347656,300.8861083984375,293.1499938964844,293.1499938964844,279.75,33972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238351941108704,1.0,0.0,0.0,3.642843961715698,3.642867565155029,8.854711950334604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.2978515625,0.0,1510.0830078125,1895.4371337890625,0.0,2691.135986328125,0.902209222316742,1.0,0.0,3.0,1.0,0.0
17777100,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7071417570114136,0.265494167804718,0.2443220764398574,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8393469452857971,0.4550454020500183,0.4358089864253998,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.8566524982452393,0.5427151918411255,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7975928783416748,0.3872638940811157,0.3719087839126587,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6270840764045715,0.1844665259122848,0.8573285341262817,284.86004638671875,284.95001220703125,297.9772644042969,294.6019897460937,297.27789306640625,297.07177734375,284.8570556640625,1.0,0.594265341758728,1.0,0.1500000059604644,0.3898746073246002,1.0,-2.94415020942688,0.6542863845825195,2.2898638248443604,-0.012738705612719,0.8305450677871704,0.8305450677871704,0.0,200.72364807128903,202.0,51755.8046875,0.0,2486.907958984375,1.0,279.7985534667969,283.25457763671875,297.6313171386719,301.0728454589844,293.1499938964844,293.1499938964844,279.75,39021.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300188183784485,1.0,0.0,0.0,3.5840067863464355,3.5840306282043457,8.570988825340464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.51171875,0.0,1483.180419921875,1895.4371337890625,0.0,2748.62060546875,0.8900079131126404,1.0,0.0,3.0,1.0,0.0
17777160,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7045243978500366,0.2641189098358154,0.2431540042161941,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8367893695831299,0.4531250298023224,0.4340794384479522,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8548784255981445,0.545842707157135,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7950790524482727,0.385817289352417,0.3706274330615997,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6248776316642761,0.1833266466856002,0.852626621723175,284.89288330078125,284.95001220703125,297.9424133300781,294.5838623046875,297.2606811523437,297.0597229003906,284.8949279785156,1.0,0.5942477583885193,1.0,0.1500000059604644,0.38925701379776,1.0,-2.9372358322143555,0.6538251042366028,2.2834105491638184,-0.0116372508928179,0.8267034292221069,0.8267034292221069,0.0,202.1270904541016,190.0,51279.296875,0.0,2481.256103515625,1.0,279.7583312988281,283.2936096191406,297.6014099121094,300.97735595703125,293.1499938964844,293.1499938964844,280.04998779296875,40232.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315083384513855,1.0,0.0,0.0,3.4645259380340576,3.464548826217652,8.009048428903043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.48486328125,0.0,1366.5052490234375,1895.4371337890625,0.0,2762.491455078125,0.8678627610206604,1.0,0.0,3.0,1.0,0.0
17777220,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7039402723312378,0.2621185481548309,0.2411403506994247,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.83648282289505,0.4501035511493683,0.4309937059879303,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8534185290336609,0.5425971746444702,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7950199842453003,0.3836301267147064,0.3683439493179321,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6238736510276794,0.1813935190439224,0.843235194683075,284.9846496582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2384338378906,297.0514221191406,284.98297119140625,1.0,0.5893941521644592,1.0,0.1500000059604644,0.3880218267440796,1.0,-2.91318678855896,0.6498169898986816,2.2633697986602783,-0.0101064993068575,0.9032626748085022,0.9032626748085022,0.0,199.48292541503903,178.0,50237.32421875,0.0,2424.16796875,1.0,280.0409240722656,283.40753173828125,297.5152587890625,300.7603454589844,293.1499938964844,293.1499938964844,279.75,34062.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212239742279053,1.0,0.0,0.0,3.567451477050781,3.567474365234375,8.491989547110279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.267578125,0.0,1429.0823974609375,1895.4371337890625,0.0,2666.912353515625,0.8852621912956238,1.0,0.0,3.0,1.0,0.0
17777280,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7039402723312378,0.2621185481548309,0.2411403506994247,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.83648282289505,0.4501035511493683,0.4309937059879303,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8534185290336609,0.5425971746444702,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7950199842453003,0.3836301267147064,0.3683439493179321,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6238736510276794,0.1813935190439224,0.843235194683075,284.9846496582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2384338378906,297.0514221191406,284.98297119140625,1.0,0.5893941521644592,1.0,0.1500000059604644,0.3880218267440796,1.0,-2.91318678855896,0.6498169898986816,2.2633697986602783,-0.0101064993068575,0.9032626748085022,0.9032626748085022,0.0,199.48292541503903,178.0,50237.32421875,0.0,2424.16796875,1.0,280.0409240722656,283.40753173828125,297.5152587890625,300.7603454589844,293.1499938964844,293.1499938964844,279.75,34062.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212239742279053,1.0,0.0,0.0,3.567451477050781,3.567474365234375,8.491989547110279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.267578125,0.0,1429.0823974609375,1895.4371337890625,0.0,2666.912353515625,0.8852621912956238,1.0,0.0,3.0,1.0,0.0
17777340,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7055104970932007,0.2594678103923797,0.2387457937002182,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8386020660400391,0.4463324844837188,0.4274598062038421,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.8524203896522522,0.5338233113288879,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7974745631217957,0.3807799518108368,0.3656572997570038,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6246369481086731,0.1791717410087585,0.8328298926353455,284.8925476074219,284.95001220703125,297.8026733398437,294.5092468261719,297.2162475585937,297.0432434082031,284.8931579589844,1.0,0.5817064642906189,1.0,0.1500000059604644,0.3867866396903991,1.0,-2.879789352416992,0.6429574489593506,2.2368319034576416,-0.0094030043110251,0.8062931895256042,0.8062931895256042,0.0,193.59249877929688,181.0,50011.48046875,0.0,2335.252197265625,1.0,279.75933837890625,283.314453125,297.5209655761719,300.8238525390625,293.1499938964844,293.1499938964844,280.04998779296875,40554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278450965881348,1.0,0.0,0.0,3.361769914627075,3.361792087554932,7.541005402345036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.46435546875,0.0,1266.90869140625,1895.4371337890625,0.0,2728.39501953125,0.8457061052322388,1.0,0.0,3.0,1.0,0.0
17777400,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7055104970932007,0.2594678103923797,0.2387457937002182,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8386020660400391,0.4463324844837188,0.4274598062038421,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.8524203896522522,0.5338233113288879,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7974745631217957,0.3807799518108368,0.3656572997570038,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6246369481086731,0.1791717410087585,0.8328298926353455,284.8925476074219,284.95001220703125,297.8026733398437,294.5092468261719,297.2162475585937,297.0432434082031,284.8931579589844,1.0,0.5817064642906189,1.0,0.1500000059604644,0.3867866396903991,1.0,-2.879789352416992,0.6429574489593506,2.2368319034576416,-0.0094030043110251,0.8062931895256042,0.8062931895256042,0.0,193.59249877929688,181.0,50011.48046875,0.0,2335.252197265625,1.0,279.75933837890625,283.314453125,297.5209655761719,300.8238525390625,293.1499938964844,293.1499938964844,280.04998779296875,40554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278450965881348,1.0,0.0,0.0,3.361769914627075,3.361792087554932,7.541005402345036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.46435546875,0.0,1266.90869140625,1895.4371337890625,0.0,2728.39501953125,0.8457061052322388,1.0,0.0,3.0,1.0,0.0
17777460,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7053630948066711,0.257529079914093,0.2367711365222931,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8387258052825928,0.4433369636535644,0.4243751764297485,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8533865809440613,0.5297223329544067,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7978375554084778,0.3785654902458191,0.3633297383785248,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6239615678787231,0.1773061901330948,0.8235952258110046,284.9789428710937,284.95001220703125,297.7328186035156,294.4709777832031,297.2048034667969,297.0488586425781,284.97784423828125,1.0,0.5771855711936951,1.0,0.1500000059604644,0.385300874710083,1.0,-2.854864835739136,0.6392285227775574,2.2156362533569336,-0.0077945697121322,0.8752545714378357,0.8752545714378357,0.0,190.5082550048828,184.0,48945.21484375,0.0,2276.551025390625,1.0,280.0399475097656,283.4249267578125,297.43218994140625,300.5962219238281,293.1499938964844,293.1499938964844,280.3500061035156,34317.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160607218742371,1.0,0.0,0.0,3.455962896347046,3.4559848308563232,7.969506441440899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.912109375,0.0,1315.899658203125,1895.4371337890625,0.0,2619.114013671875,0.8605090379714966,1.0,0.0,3.0,1.0,0.0
17777520,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7053630948066711,0.257529079914093,0.2367711365222931,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8387258052825928,0.4433369636535644,0.4243751764297485,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8533865809440613,0.5297223329544067,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7978375554084778,0.3785654902458191,0.3633297383785248,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6239615678787231,0.1773061901330948,0.8235952258110046,284.9789428710937,284.95001220703125,297.7328186035156,294.4709777832031,297.2048034667969,297.0488586425781,284.97784423828125,1.0,0.5771855711936951,1.0,0.1500000059604644,0.385300874710083,1.0,-2.854864835739136,0.6392285227775574,2.2156362533569336,-0.0077945697121322,0.8752545714378357,0.8752545714378357,0.0,190.5082550048828,184.0,48945.21484375,0.0,2276.551025390625,1.0,280.0399475097656,283.4249267578125,297.43218994140625,300.5962219238281,293.1499938964844,293.1499938964844,280.3500061035156,34317.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160607218742371,1.0,0.0,0.0,3.455962896347046,3.4559848308563232,7.969506441440899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.912109375,0.0,1315.899658203125,1895.4371337890625,0.0,2619.114013671875,0.8605090379714966,1.0,0.0,3.0,1.0,0.0
17777580,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7039735913276672,0.2557501196861267,0.2351539582014084,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8374122977256775,0.440557062625885,0.4217302501201629,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.8538087606430054,0.5290560126304626,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7967230081558228,0.3765449523925781,0.3613975048065185,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6223397254943848,0.1756075769662857,0.8158083558082581,285.0378723144531,284.95001220703125,297.6631774902344,294.4322509765625,297.1920471191406,297.0528564453125,285.0342712402344,1.0,0.5745629668235779,1.0,0.1500000059604644,0.3838151097297668,1.0,-2.8372552394866943,0.6376989483833313,2.1995561122894287,-0.0054736649617552,0.9740079641342164,0.9740079641342164,0.0,189.50274658203125,187.0,48239.73046875,0.0,2241.34423828125,1.0,280.3406677246094,283.5051574707031,297.4026184082031,300.5048217773437,293.1499938964844,293.1499938964844,280.04998779296875,31189.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072113394737244,1.0,0.0,0.0,3.648411512374878,3.648434638977051,8.881798407855968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2958984375,0.0,1495.4241943359375,1895.4371337890625,0.0,2537.536376953125,0.9013320207595824,1.0,0.0,3.0,1.0,0.0
17777640,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7039735913276672,0.2557501196861267,0.2351539582014084,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8374122977256775,0.440557062625885,0.4217302501201629,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.8538087606430054,0.5290560126304626,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7967230081558228,0.3765449523925781,0.3613975048065185,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6223397254943848,0.1756075769662857,0.8158083558082581,285.0378723144531,284.95001220703125,297.6631774902344,294.4322509765625,297.1920471191406,297.0528564453125,285.0342712402344,1.0,0.5745629668235779,1.0,0.1500000059604644,0.3838151097297668,1.0,-2.8372552394866943,0.6376989483833313,2.1995561122894287,-0.0054736649617552,0.9740079641342164,0.9740079641342164,0.0,189.50274658203125,187.0,48239.73046875,0.0,2241.34423828125,1.0,280.3406677246094,283.5051574707031,297.4026184082031,300.5048217773437,293.1499938964844,293.1499938964844,280.04998779296875,31189.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072113394737244,1.0,0.0,0.0,3.648411512374878,3.648434638977051,8.881798407855968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2958984375,0.0,1495.4241943359375,1895.4371337890625,0.0,2537.536376953125,0.9013320207595824,1.0,0.0,3.0,1.0,0.0
17777700,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.702553927898407,0.2544311285018921,0.2342075854539871,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8360493183135986,0.4386851787567138,0.4202495515346527,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8527097702026367,0.5299480557441711,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7954275608062744,0.3751069903373718,0.3602945804595947,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6210191249847412,0.1745577156543731,0.8117403388023376,284.8753662109375,284.95001220703125,297.62847900390625,294.4127502441406,297.1791687011719,297.0465087890625,284.86737060546875,1.0,0.5737206339836121,1.0,0.1500000059604644,0.3830722272396087,1.0,-2.829197406768799,0.6371520757675171,2.192045450210572,-0.0042105787433683,0.869731068611145,0.869731068611145,0.0,189.66754150390625,187.0,49094.09765625,0.0,2228.376708984375,1.0,280.0971374511719,283.3271789550781,297.4563293457031,300.72149658203125,293.1499938964844,293.1499938964844,280.04998779296875,35808.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154948353767395,1.0,0.0,0.0,3.646535396575928,3.646559238433838,8.87266594418179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.7314453125,0.0,1527.88720703125,1895.4371337890625,0.0,2613.884033203125,0.9019452929496764,1.0,0.0,3.0,1.0,0.0
17777760,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7002896070480347,0.2529013752937317,0.2329217195510864,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8339274525642395,0.4365568161010742,0.4183547794818878,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8508549332618713,0.5318689346313477,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7933205366134644,0.3734216690063476,0.358817309141159,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6190772652626038,0.1733523309230804,0.8067679405212402,284.875244140625,284.95001220703125,297.5939025878906,294.39324951171875,297.162841796875,297.0355529785156,284.8780212402344,1.0,0.5730194449424744,1.0,0.1500000059604644,0.3823535740375519,1.0,-2.8199331760406494,0.6361739635467529,2.1837592124938965,-0.0031185282859951,0.8417894244194031,0.8417894244194031,0.0,190.32476806640625,190.0,48626.58203125,0.0,2215.76904296875,1.0,280.0574951171875,283.34228515625,297.4286499023437,300.6398010253906,293.1499938964844,293.1499938964844,280.3500061035156,39475.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190344572067261,1.0,0.0,0.0,3.534062623977661,3.534086227416992,8.333775554092426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.919921875,0.0,1433.142333984375,1895.4371337890625,0.0,2646.62646484375,0.8818992972373962,1.0,0.0,3.0,1.0,0.0
17777820,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6962102651596069,0.2507391571998596,0.2308525294065475,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8299622535705566,0.4332768619060516,0.415114015340805,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8481511473655701,0.5358933210372925,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7893617749214172,0.3708811402320862,0.3563002943992615,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6152236461639404,0.1713136434555053,0.7975504398345947,284.9875183105469,284.95001220703125,297.5251159667969,294.3541259765625,297.1390686035156,297.02496337890625,284.9860534667969,1.0,0.5721144080162048,1.0,0.1500000059604644,0.3809162080287933,1.0,-2.804279565811157,0.6350712180137634,2.169208288192749,-0.0008241571485996,0.9277995228767396,0.9277995228767396,0.0,191.85009765625,178.0,47670.91796875,0.0,2196.63037109375,1.0,280.3414611816406,283.4728088378906,297.3280029296875,300.41259765625,293.1499938964844,293.1499938964844,280.04998779296875,33666.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096513152122498,1.0,0.0,0.0,3.63963794708252,3.6396615505218506,8.839132874527422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.83544921875,0.0,1504.2640380859375,1895.4371337890625,0.0,2559.982421875,0.9012043476104736,1.0,0.0,3.0,1.0,0.0
17777880,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6962102651596069,0.2507391571998596,0.2308525294065475,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8299622535705566,0.4332768619060516,0.415114015340805,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8481511473655701,0.5358933210372925,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7893617749214172,0.3708811402320862,0.3563002943992615,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6152236461639404,0.1713136434555053,0.7975504398345947,284.9875183105469,284.95001220703125,297.5251159667969,294.3541259765625,297.1390686035156,297.02496337890625,284.9860534667969,1.0,0.5721144080162048,1.0,0.1500000059604644,0.3809162080287933,1.0,-2.804279565811157,0.6350712180137634,2.169208288192749,-0.0008241571485996,0.9277995228767396,0.9277995228767396,0.0,191.85009765625,178.0,47670.91796875,0.0,2196.63037109375,1.0,280.3414611816406,283.4728088378906,297.3280029296875,300.41259765625,293.1499938964844,293.1499938964844,280.04998779296875,33666.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096513152122498,1.0,0.0,0.0,3.63963794708252,3.6396615505218506,8.839132874527422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.83544921875,0.0,1504.2640380859375,1895.4371337890625,0.0,2559.982421875,0.9012043476104736,1.0,0.0,3.0,1.0,0.0
17777940,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6953299045562744,0.2479421198368072,0.2284539639949798,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8294775485992432,0.4292662143707275,0.4114910364151001,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8442702889442444,0.5322160720825195,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.789042592048645,0.367709755897522,0.3534383475780487,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.613932192325592,0.1689597070217132,0.7871499061584473,284.87957763671875,284.95001220703125,297.4569702148437,294.3150634765625,297.1116943359375,297.0094909667969,284.8821716308594,1.0,0.5666201114654541,1.0,0.1500000059604644,0.3794788718223572,1.0,-2.776705026626587,0.6302805542945862,2.1464242935180664,0.0007397644803859,0.8166763782501221,0.8166763782501221,0.0,188.9273376464844,166.0,47630.53125,0.0,2136.54638671875,1.0,280.0580444335937,283.36602783203125,297.3348083496094,300.488037109375,293.1499938964844,293.1499938964844,280.3500061035156,41006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179292678833008,1.0,0.0,0.0,3.437974691390991,3.437997817993164,7.886761181907787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.48583984375,0.0,1345.1116943359375,1895.4371337890625,0.0,2636.39599609375,0.8626782894134521,1.0,0.0,3.0,1.0,0.0
