time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778000,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6953299045562744,0.2479421198368072,0.2284539639949798,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8294775485992432,0.4292662143707275,0.4114910364151001,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8442702889442444,0.5322160720825195,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.789042592048645,0.367709755897522,0.3534383475780487,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.613932192325592,0.1689597070217132,0.7871499061584473,284.87957763671875,284.95001220703125,297.4569702148437,294.3150634765625,297.1116943359375,297.0094909667969,284.8821716308594,1.0,0.5666201114654541,1.0,0.1500000059604644,0.3794788718223572,1.0,-2.776705026626587,0.6302805542945862,2.1464242935180664,0.0007397644803859,0.8166763782501221,0.8166763782501221,0.0,188.9273376464844,166.0,47630.53125,0.0,2136.54638671875,1.0,280.0580444335937,283.36602783203125,297.3348083496094,300.488037109375,293.1499938964844,293.1499938964844,280.3500061035156,41006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179292678833008,1.0,0.0,0.0,3.437974691390991,3.437997817993164,7.886761181907787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.48583984375,0.0,1345.1116943359375,1895.4371337890625,0.0,2636.39599609375,0.8626782894134521,1.0,0.0,3.0,1.0,0.0
17778060,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6975231170654297,0.2458690404891967,0.2262181639671325,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8321296572685242,0.4260357022285461,0.4080374240875244,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.843580961227417,0.5223582983016968,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7919875383377075,0.3651880919933319,0.3506787717342376,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6150069236755371,0.166927695274353,0.7765886783599854,284.9770202636719,284.95001220703125,297.3896179199219,294.2762145996094,297.0966491699219,297.0096130371094,284.9744567871094,1.0,0.5584127306938171,1.0,0.1500000059604644,0.3780053853988647,1.0,-2.742013931274414,0.6233338713645935,2.118680000305176,0.0015079175354912,0.8901584148406982,0.8901584148406982,0.0,182.5782470703125,169.0,46443.5078125,0.0,2049.860595703125,1.0,280.3414001464844,283.4851379394531,297.2357788085937,300.2489318847656,293.1499938964844,293.1499938964844,280.6499938964844,34282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057504296302795,1.0,0.0,0.0,3.532632112503052,3.532654523849488,8.327029377142026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.638671875,0.0,1394.03076171875,1895.4371337890625,0.0,2524.115234375,0.8773120641708374,1.0,0.0,3.0,1.0,0.0
17778120,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6975231170654297,0.2458690404891967,0.2262181639671325,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8321296572685242,0.4260357022285461,0.4080374240875244,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.843580961227417,0.5223582983016968,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7919875383377075,0.3651880919933319,0.3506787717342376,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6150069236755371,0.166927695274353,0.7765886783599854,284.9770202636719,284.95001220703125,297.3896179199219,294.2762145996094,297.0966491699219,297.0096130371094,284.9744567871094,1.0,0.5584127306938171,1.0,0.1500000059604644,0.3780053853988647,1.0,-2.742013931274414,0.6233338713645935,2.118680000305176,0.0015079175354912,0.8901584148406982,0.8901584148406982,0.0,182.5782470703125,169.0,46443.5078125,0.0,2049.860595703125,1.0,280.3414001464844,283.4851379394531,297.2357788085937,300.2489318847656,293.1499938964844,293.1499938964844,280.6499938964844,34282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057504296302795,1.0,0.0,0.0,3.532632112503052,3.532654523849488,8.327029377142026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.638671875,0.0,1394.03076171875,1895.4371337890625,0.0,2524.115234375,0.8773120641708374,1.0,0.0,3.0,1.0,0.0
17778180,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6980043649673462,0.2440580576658249,0.2244686633348465,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8328126668930054,0.4231323897838592,0.4051624536514282,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.8442979454994202,0.5173127055168152,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7928775548934937,0.3629461526870727,0.3484297096729278,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6146770119667053,0.1651312261819839,0.7678591012954712,285.04541015625,284.95001220703125,297.3231811523437,294.2377624511719,297.0873718261719,297.0169677734375,285.0417175292969,1.0,0.5536150932312012,1.0,0.1500000059604644,0.3765318989753723,1.0,-2.7171847820281982,0.6193805932998657,2.097804307937622,0.0028651130851358,0.9961233139038086,0.9961233139038086,0.0,179.10992431640625,172.0,45534.3671875,0.0,1994.036865234375,1.0,280.6413269042969,283.5770568847656,297.20086669921875,300.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,31316.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952967882156372,1.0,0.0,0.0,3.712317705154419,3.712341547012329,9.195674692819012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.67626953125,0.0,1567.9736328125,1895.4371337890625,0.0,2428.5048828125,0.9158852696418762,1.0,0.0,3.0,1.0,0.0
17778240,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6980043649673462,0.2440580576658249,0.2244686633348465,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8328126668930054,0.4231323897838592,0.4051624536514282,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.8442979454994202,0.5173127055168152,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7928775548934937,0.3629461526870727,0.3484297096729278,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6146770119667053,0.1651312261819839,0.7678591012954712,285.04541015625,284.95001220703125,297.3231811523437,294.2377624511719,297.0873718261719,297.0169677734375,285.0417175292969,1.0,0.5536150932312012,1.0,0.1500000059604644,0.3765318989753723,1.0,-2.7171847820281982,0.6193805932998657,2.097804307937622,0.0028651130851358,0.9961233139038086,0.9961233139038086,0.0,179.10992431640625,172.0,45534.3671875,0.0,1994.036865234375,1.0,280.6413269042969,283.5770568847656,297.20086669921875,300.1380310058594,293.1499938964844,293.1499938964844,280.3500061035156,31316.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952967882156372,1.0,0.0,0.0,3.712317705154419,3.712341547012329,9.195674692819012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.67626953125,0.0,1567.9736328125,1895.4371337890625,0.0,2428.5048828125,0.9158852696418762,1.0,0.0,3.0,1.0,0.0
17778300,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6972460746765137,0.2427526861429214,0.2235004901885986,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8321524858474731,0.4212376475334167,0.4036222696304321,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8434591889381409,0.5166605114936829,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7922742366790771,0.3614371716976166,0.3472195863723755,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6137611865997314,0.1640627086162567,0.7635168433189392,284.8776550292969,284.95001220703125,297.29034423828125,294.2187194824219,297.0780944824219,297.0146789550781,284.867919921875,1.0,0.5519697666168213,1.0,0.1500000059604644,0.3757951855659485,1.0,-2.7067153453826904,0.6179906725883484,2.0887246131896973,0.0037919944152235,0.8904962539672852,0.8904962539672852,0.0,178.4070587158203,172.0,46403.59375,0.0,1974.2760009765625,1.0,280.3956298828125,283.39178466796875,297.2586669921875,300.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,35440.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033891320228577,1.0,0.0,0.0,3.718940734863281,3.7189652919769287,9.228514841197466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.6220703125,0.0,1606.9674072265625,1895.4371337890625,0.0,2502.45166015625,0.9181278944015504,1.0,0.0,3.0,1.0,0.0
17778360,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6954681277275085,0.2412023246288299,0.2221888750791549,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.830560564994812,0.4190514981746673,0.4016657769680023,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.8417406678199768,0.5173314213752747,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7906848192214966,0.3596618473529815,0.34564208984375,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.612053632736206,0.1628348082304,0.7583362460136414,284.865234375,284.95001220703125,297.2578125,294.1998291015625,297.0652770996094,297.007568359375,284.8680114746094,1.0,0.5506224036216736,1.0,0.1500000059604644,0.3749552071094513,1.0,-2.6954736709594727,0.6165951490402222,2.078878402709961,0.004882994107902,0.8526589274406433,0.8526589274406433,0.0,178.3487091064453,175.0,45967.65625,0.0,1956.4053955078125,1.0,280.35693359375,283.3983459472656,297.2340393066406,300.27813720703125,293.1499938964844,293.1499938964844,280.6499938964844,39537.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069438934326172,1.0,0.0,0.0,3.607507705688477,3.607532024383545,8.683760484018421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.484375,0.0,1512.5654296875,1895.4371337890625,0.0,2535.078125,0.8979606032371521,1.0,0.0,3.0,1.0,0.0
17778420,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6919951438903809,0.2390102595090866,0.2200433015823364,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8272561430931091,0.4156725108623504,0.3982770144939422,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8392251133918762,0.5195922255516052,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7873758673667908,0.35697802901268,0.3429334461688995,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6083609461784363,0.1607540994882583,0.7487231492996216,284.99224853515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0468139648437,297.0024108886719,284.9906921386719,1.0,0.5487670302391052,1.0,0.1500000059604644,0.3732752203941345,1.0,-2.6767265796661377,0.614976167678833,2.0617504119873047,0.0073069753125309,0.9470822811126708,0.9470822811126708,0.0,178.83241271972656,178.0,44961.01171875,0.0,1929.56494140625,1.0,280.6419982910156,283.5429992675781,297.13189697265625,300.0482177734375,293.1499938964844,293.1499938964844,280.3500061035156,33661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965129017829895,1.0,0.0,0.0,3.7054402828216553,3.705464363098145,9.161633443000028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6435546875,0.0,1577.967041015625,1895.4371337890625,0.0,2439.58740234375,0.9160303473472596,1.0,0.0,3.0,1.0,0.0
17778480,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6919951438903809,0.2390102595090866,0.2200433015823364,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8272561430931091,0.4156725108623504,0.3982770144939422,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8392251133918762,0.5195922255516052,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7873758673667908,0.35697802901268,0.3429334461688995,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6083609461784363,0.1607540994882583,0.7487231492996216,284.99224853515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0468139648437,297.0024108886719,284.9906921386719,1.0,0.5487670302391052,1.0,0.1500000059604644,0.3732752203941345,1.0,-2.6767265796661377,0.614976167678833,2.0617504119873047,0.0073069753125309,0.9470822811126708,0.9470822811126708,0.0,178.83241271972656,178.0,44961.01171875,0.0,1929.56494140625,1.0,280.6419982910156,283.5429992675781,297.13189697265625,300.0482177734375,293.1499938964844,293.1499938964844,280.3500061035156,33661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965129017829895,1.0,0.0,0.0,3.7054402828216553,3.705464363098145,9.161633443000028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6435546875,0.0,1577.967041015625,1895.4371337890625,0.0,2439.58740234375,0.9160303473472596,1.0,0.0,3.0,1.0,0.0
17778540,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6875824928283691,0.2362105250358581,0.217803344130516,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8229978084564209,0.4115916192531585,0.3947573602199554,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.8341848254203796,0.5236192345619202,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7831018567085266,0.3537097573280334,0.3401394188404083,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6038281321525574,0.1584042459726333,0.739058792591095,284.8740539550781,284.95001220703125,297.1308898925781,294.12628173828125,297.0238342285156,296.9912414550781,284.8778381347656,1.0,0.5477019548416138,1.0,0.1500000059604644,0.3715952634811401,1.0,-2.6596758365631104,0.6138582229614258,2.045817613601685,0.0099510410800576,0.8290515542030334,0.8290515542030334,0.0,180.2941131591797,181.0,45193.78515625,0.0,1910.053955078125,1.0,280.3575744628906,283.4259033203125,297.1488342285156,300.14404296875,293.1499938964844,293.1499938964844,280.6499938964844,41044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053992986679077,1.0,0.0,0.0,3.515124797821045,3.515148401260376,8.244699074566597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4130859375,0.0,1424.5726318359375,1895.4371337890625,0.0,2520.8916015625,0.8794615268707275,1.0,0.0,3.0,1.0,0.0
17778600,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6875824928283691,0.2362105250358581,0.217803344130516,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8229978084564209,0.4115916192531585,0.3947573602199554,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.8341848254203796,0.5236192345619202,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7831018567085266,0.3537097573280334,0.3401394188404083,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6038281321525574,0.1584042459726333,0.739058792591095,284.8740539550781,284.95001220703125,297.1308898925781,294.12628173828125,297.0238342285156,296.9912414550781,284.8778381347656,1.0,0.5477019548416138,1.0,0.1500000059604644,0.3715952634811401,1.0,-2.6596758365631104,0.6138582229614258,2.045817613601685,0.0099510410800576,0.8290515542030334,0.8290515542030334,0.0,180.2941131591797,181.0,45193.78515625,0.0,1910.053955078125,1.0,280.3575744628906,283.4259033203125,297.1488342285156,300.14404296875,293.1499938964844,293.1499938964844,280.6499938964844,41044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053992986679077,1.0,0.0,0.0,3.515124797821045,3.515148401260376,8.244699074566597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4130859375,0.0,1424.5726318359375,1895.4371337890625,0.0,2520.8916015625,0.8794615268707275,1.0,0.0,3.0,1.0,0.0
17778660,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.683194637298584,0.2340960949659347,0.2158049643039703,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8186115026473999,0.4082499146461487,0.3914873600006103,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.8294613361358643,0.52822345495224,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.778753936290741,0.3510970771312713,0.3375753462314605,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5990907549858093,0.1563445031642913,0.7298027276992798,284.9972229003906,284.95001220703125,297.0696105957031,294.0909729003906,297.0076904296875,296.9885559082031,284.99578857421875,1.0,0.5471389889717102,1.0,0.1500000059604644,0.3700664043426513,1.0,-2.644669532775879,0.6129918694496155,2.031677722930908,0.0123076764866709,0.9255809783935548,0.9255809783935548,0.0,182.14114379882807,169.0,44329.6328125,0.0,1895.5699462890625,1.0,280.6413269042969,283.5636291503906,297.0544738769531,299.9276123046875,293.1499938964844,293.1499938964844,280.3500061035156,33651.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937272191047668,1.0,0.0,0.0,3.6265194416046143,3.626542806625366,8.775529636295687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.39013671875,0.0,1489.7423095703125,1895.4371337890625,0.0,2414.218505859375,0.8983134031295776,1.0,0.0,3.0,1.0,0.0
17778720,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.683194637298584,0.2340960949659347,0.2158049643039703,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8186115026473999,0.4082499146461487,0.3914873600006103,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.8294613361358643,0.52822345495224,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.778753936290741,0.3510970771312713,0.3375753462314605,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.5990907549858093,0.1563445031642913,0.7298027276992798,284.9972229003906,284.95001220703125,297.0696105957031,294.0909729003906,297.0076904296875,296.9885559082031,284.99578857421875,1.0,0.5471389889717102,1.0,0.1500000059604644,0.3700664043426513,1.0,-2.644669532775879,0.6129918694496155,2.031677722930908,0.0123076764866709,0.9255809783935548,0.9255809783935548,0.0,182.14114379882807,169.0,44329.6328125,0.0,1895.5699462890625,1.0,280.6413269042969,283.5636291503906,297.0544738769531,299.9276123046875,293.1499938964844,293.1499938964844,280.3500061035156,33651.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937272191047668,1.0,0.0,0.0,3.6265194416046143,3.626542806625366,8.775529636295687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.39013671875,0.0,1489.7423095703125,1895.4371337890625,0.0,2414.218505859375,0.8983134031295776,1.0,0.0,3.0,1.0,0.0
17778780,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6819952726364136,0.2312954813241958,0.2134311646223068,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8177352547645569,0.4041177928447723,0.387778103351593,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8234462141990662,0.5249992609024048,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.778044581413269,0.3477916419506073,0.3346173763275146,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5972160696983337,0.1539453864097595,0.7192955017089844,284.8807373046875,284.95001220703125,297.00994873046875,294.0568542480469,296.9911804199219,296.985107421875,284.8836669921875,1.0,0.5418316721916199,1.0,0.1500000059604644,0.3685375452041626,1.0,-2.6173255443573,0.6081793308258057,2.009146213531494,0.0137592945247888,0.8133895993232727,0.8133895993232727,0.0,179.5430450439453,157.0,44351.234375,0.0,1842.661865234375,1.0,280.35809326171875,283.44927978515625,297.0767517089844,300.02325439453125,293.1499938964844,293.1499938964844,280.6499938964844,41177.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022484183311462,1.0,0.0,0.0,3.4253737926483154,3.42539644241333,7.829052606211917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.150390625,0.0,1333.6785888671875,1895.4371337890625,0.0,2491.999755859375,0.8599931597709656,1.0,0.0,3.0,1.0,0.0
17778840,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6819952726364136,0.2312954813241958,0.2134311646223068,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8177352547645569,0.4041177928447723,0.387778103351593,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.8234462141990662,0.5249992609024048,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.778044581413269,0.3477916419506073,0.3346173763275146,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5972160696983337,0.1539453864097595,0.7192955017089844,284.8807373046875,284.95001220703125,297.00994873046875,294.0568542480469,296.9911804199219,296.985107421875,284.8836669921875,1.0,0.5418316721916199,1.0,0.1500000059604644,0.3685375452041626,1.0,-2.6173255443573,0.6081793308258057,2.009146213531494,0.0137592945247888,0.8133895993232727,0.8133895993232727,0.0,179.5430450439453,157.0,44351.234375,0.0,1842.661865234375,1.0,280.35809326171875,283.44927978515625,297.0767517089844,300.02325439453125,293.1499938964844,293.1499938964844,280.6499938964844,41177.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022484183311462,1.0,0.0,0.0,3.4253737926483154,3.42539644241333,7.829052606211917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.150390625,0.0,1333.6785888671875,1895.4371337890625,0.0,2491.999755859375,0.8599931597709656,1.0,0.0,3.0,1.0,0.0
17778900,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6823904514312744,0.2301497161388397,0.2121667265892028,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.818389892578125,0.4023331701755523,0.3858313858509063,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8216511607170105,0.5210398435592651,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7787904739379883,0.346357524394989,0.3330303430557251,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5971203446388245,0.152829885482788,0.713566243648529,284.998291015625,284.95001220703125,296.9808044433594,294.0403137207031,296.9837646484375,296.9842834472656,285.00164794921875,1.0,0.5380069017410278,1.0,0.1500000059604644,0.3677731156349182,1.0,-2.599919319152832,0.6045677661895752,1.9953515529632568,0.0140075674280524,0.8875376582145691,0.8875376582145691,0.0,176.91831970214844,157.0,43382.2265625,0.0,1805.1390380859373,1.0,280.59588623046875,283.5839538574219,296.99169921875,299.7799987792969,293.1499938964844,293.1499938964844,280.6499938964844,35213.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937599420547485,1.0,0.0,0.0,3.461172580718994,3.4611945152282715,7.993551776053209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4052734375,0.0,1327.483642578125,1895.4371337890625,0.0,2414.51611328125,0.8648517727851868,1.0,0.0,3.0,1.0,0.0
17778960,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.683775782585144,0.229134127497673,0.211130753159523,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8199941515922546,0.4006853103637695,0.384152352809906,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8206640481948853,0.5155496001243591,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7805137038230896,0.3450444340705871,0.3316659033298492,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.5978395938873291,0.1517999470233917,0.7083168625831604,284.98260498046875,284.95001220703125,296.9521179199219,294.02410888671875,296.97723388671875,296.9844970703125,284.9799499511719,1.0,0.5336427688598633,1.0,0.1500000059604644,0.3669376969337463,1.0,-2.582114696502685,0.6009761095046997,1.9811384677886963,0.0143688404932618,0.8919100761413574,0.8919100761413574,0.0,173.525146484375,160.0,43190.390625,0.0,1764.0892333984375,1.0,280.6407775878906,283.5704650878906,296.9796447753906,299.7893981933594,293.1499938964844,293.1499938964844,280.95001220703125,34078.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891619205474854,1.0,0.0,0.0,3.5254950523376465,3.525517702102661,8.293417295135441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.552734375,0.0,1385.12548828125,1895.4371337890625,0.0,2372.776611328125,0.8757749199867249,1.0,0.0,3.0,1.0,0.0
17779020,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6839737296104431,0.2272616326808929,0.2093180119991302,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8203549385070801,0.3975774347782135,0.3810791373252868,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,0.8195719718933105,0.5107077956199646,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7810429334640503,0.3425822556018829,0.3292046189308166,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.5970244407653809,0.1499013453722,0.6991176605224609,285.0580139160156,284.95001220703125,296.8962097167969,293.9928894042969,296.9653625488281,296.98614501953125,285.0536193847656,1.0,0.5287856459617615,1.0,0.1500000059604644,0.3652668595314026,1.0,-2.55640172958374,0.5969220399856567,1.9594796895980835,0.0158182363957166,1.0,1.0,0.0,170.21624755859375,163.0,42275.06640625,0.0,1712.67431640625,1.0,280.94219970703125,283.667236328125,296.9490051269531,299.6831359863281,293.1499938964844,293.1499938964844,280.6499938964844,31055.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772387862205505,1.0,0.0,0.0,3.714147090911865,3.714170694351196,9.204738375956368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.97802734375,0.0,1568.0706787109375,1895.4371337890625,0.0,2265.384521484375,0.9160004258155824,1.0,0.0,3.0,1.0,0.0
17779080,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6839737296104431,0.2272616326808929,0.2093180119991302,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8203549385070801,0.3975774347782135,0.3810791373252868,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,0.8195719718933105,0.5107077956199646,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7810429334640503,0.3425822556018829,0.3292046189308166,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.5970244407653809,0.1499013453722,0.6991176605224609,285.0580139160156,284.95001220703125,296.8962097167969,293.9928894042969,296.9653625488281,296.98614501953125,285.0536193847656,1.0,0.5287856459617615,1.0,0.1500000059604644,0.3652668595314026,1.0,-2.55640172958374,0.5969220399856567,1.9594796895980835,0.0158182363957166,1.0,1.0,0.0,170.21624755859375,163.0,42275.06640625,0.0,1712.67431640625,1.0,280.94219970703125,283.667236328125,296.9490051269531,299.6831359863281,293.1499938964844,293.1499938964844,280.6499938964844,31055.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772387862205505,1.0,0.0,0.0,3.714147090911865,3.714170694351196,9.204738375956368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.97802734375,0.0,1568.0706787109375,1895.4371337890625,0.0,2265.384521484375,0.9160004258155824,1.0,0.0,3.0,1.0,0.0
17779140,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6812756061553955,0.2243679314851761,0.207013189792633,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8178694844245911,0.3933371901512146,0.3774319589138031,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.8152584433555603,0.510726273059845,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7786303758621216,0.3391071856021881,0.326241135597229,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5938239097595215,0.1475350856781005,0.6892760992050171,284.8632202148437,284.95001220703125,296.8423767089844,293.9633483886719,296.9506530761719,296.9836120605469,284.8651428222656,1.0,0.5257278680801392,1.0,0.1500000059604644,0.3635960519313812,1.0,-2.533888578414917,0.5938424468040466,1.9400461912155151,0.0177147407084703,0.8560299277305603,0.8560299277305603,0.0,169.47450256347656,166.0,42726.90625,0.0,1677.6995849609375,1.0,280.6577453613281,283.4740905761719,296.9977722167969,299.83843994140625,293.1499938964844,293.1499938964844,280.95001220703125,39269.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789294421672821,1.0,0.0,0.0,3.622425079345703,3.622449398040772,8.755724820730393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.390625,0.0,1526.9874267578125,1895.4371337890625,0.0,2373.97705078125,0.9011273384094238,1.0,0.0,3.0,1.0,0.0
17779200,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6812756061553955,0.2243679314851761,0.207013189792633,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8178694844245911,0.3933371901512146,0.3774319589138031,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.8152584433555603,0.510726273059845,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7786303758621216,0.3391071856021881,0.326241135597229,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5938239097595215,0.1475350856781005,0.6892760992050171,284.8632202148437,284.95001220703125,296.8423767089844,293.9633483886719,296.9506530761719,296.9836120605469,284.8651428222656,1.0,0.5257278680801392,1.0,0.1500000059604644,0.3635960519313812,1.0,-2.533888578414917,0.5938424468040466,1.9400461912155151,0.0177147407084703,0.8560299277305603,0.8560299277305603,0.0,169.47450256347656,166.0,42726.90625,0.0,1677.6995849609375,1.0,280.6577453613281,283.4740905761719,296.9977722167969,299.83843994140625,293.1499938964844,293.1499938964844,280.95001220703125,39269.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789294421672821,1.0,0.0,0.0,3.622425079345703,3.622449398040772,8.755724820730393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.390625,0.0,1526.9874267578125,1895.4371337890625,0.0,2373.97705078125,0.9011273384094238,1.0,0.0,3.0,1.0,0.0
17779260,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6775543689727783,0.2220705151557922,0.2047743499279022,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8142205476760864,0.3897647559642792,0.3738591969013214,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8108770251274109,0.513057291507721,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7750402092933655,0.3361717164516449,0.3233000636100769,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5894267559051514,0.1453252285718917,0.679137647151947,284.9955444335937,284.95001220703125,296.790771484375,293.9356689453125,296.9375,296.9825439453125,284.9936218261719,1.0,0.523800253868103,1.0,0.1500000059604644,0.3618159294128418,1.0,-2.513986110687256,0.5918242335319519,1.9221619367599487,0.0200087800621986,0.9531592130661012,0.9531592130661012,0.0,169.98214721679688,154.0,41680.08203125,0.0,1652.221435546875,1.0,280.9422912597656,283.62286376953125,296.8995056152344,299.6123962402344,293.1499938964844,293.1499938964844,280.6499938964844,33532.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777233123779297,1.0,0.0,0.0,3.718081951141357,3.718106269836426,9.224253290085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.751953125,0.0,1591.43115234375,1895.4371337890625,0.0,2269.72314453125,0.9187889695167542,1.0,0.0,3.0,1.0,0.0
17779320,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6775543689727783,0.2220705151557922,0.2047743499279022,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8142205476760864,0.3897647559642792,0.3738591969013214,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8108770251274109,0.513057291507721,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7750402092933655,0.3361717164516449,0.3233000636100769,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5894267559051514,0.1453252285718917,0.679137647151947,284.9955444335937,284.95001220703125,296.790771484375,293.9356689453125,296.9375,296.9825439453125,284.9936218261719,1.0,0.523800253868103,1.0,0.1500000059604644,0.3618159294128418,1.0,-2.513986110687256,0.5918242335319519,1.9221619367599487,0.0200087800621986,0.9531592130661012,0.9531592130661012,0.0,169.98214721679688,154.0,41680.08203125,0.0,1652.221435546875,1.0,280.9422912597656,283.62286376953125,296.8995056152344,299.6123962402344,293.1499938964844,293.1499938964844,280.6499938964844,33532.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777233123779297,1.0,0.0,0.0,3.718081951141357,3.718106269836426,9.224253290085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.751953125,0.0,1591.43115234375,1895.4371337890625,0.0,2269.72314453125,0.9187889695167542,1.0,0.0,3.0,1.0,0.0
17779380,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6769254803657532,0.2191986888647079,0.2023071199655532,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8140103816986084,0.3855477273464203,0.3700262010097503,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.8051539659500122,0.5082060098648071,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7749260067939758,0.3326494991779327,0.3201037645339966,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.587817370891571,0.1428179740905761,0.6679894924163818,284.8581848144531,284.95001220703125,296.74151611328125,293.9100036621094,296.9228210449219,296.9787902832031,284.8623352050781,1.0,0.5175262689590454,1.0,0.1500000059604644,0.3600358068943023,1.0,-2.4833717346191406,0.5863068103790283,1.8970650434494016,0.0214786808937788,0.8187433481216431,0.8187433481216431,0.0,166.56210327148438,142.0,41647.28515625,0.0,1595.7176513671875,1.0,280.6573486328125,283.4923400878906,296.9291687011719,299.7094421386719,293.1499938964844,293.1499938964844,280.95001220703125,42019.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862091064453125,1.0,0.0,0.0,3.504499673843384,3.504523515701294,8.194932092919771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.23583984375,0.0,1420.4786376953125,1895.4371337890625,0.0,2346.063232421875,0.8777384161949158,1.0,0.0,3.0,1.0,0.0
17779440,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6769254803657532,0.2191986888647079,0.2023071199655532,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8140103816986084,0.3855477273464203,0.3700262010097503,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.8051539659500122,0.5082060098648071,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7749260067939758,0.3326494991779327,0.3201037645339966,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.587817370891571,0.1428179740905761,0.6679894924163818,284.8581848144531,284.95001220703125,296.74151611328125,293.9100036621094,296.9228210449219,296.9787902832031,284.8623352050781,1.0,0.5175262689590454,1.0,0.1500000059604644,0.3600358068943023,1.0,-2.4833717346191406,0.5863068103790283,1.8970650434494016,0.0214786808937788,0.8187433481216431,0.8187433481216431,0.0,166.56210327148438,142.0,41647.28515625,0.0,1595.7176513671875,1.0,280.6573486328125,283.4923400878906,296.9291687011719,299.7094421386719,293.1499938964844,293.1499938964844,280.95001220703125,42019.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862091064453125,1.0,0.0,0.0,3.504499673843384,3.504523515701294,8.194932092919771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.23583984375,0.0,1420.4786376953125,1895.4371337890625,0.0,2346.063232421875,0.8777384161949158,1.0,0.0,3.0,1.0,0.0
17779500,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6775463223457336,0.2180264890193939,0.2009967118501663,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.814970850944519,0.3837356567382812,0.3680324256420135,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.8034805655479431,0.5036094784736633,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.775916576385498,0.3311266303062439,0.3184062838554382,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5878251194953918,0.1416559368371963,0.6619702577590942,284.989990234375,284.95001220703125,296.71783447265625,293.8979797363281,296.9164733886719,296.9779052734375,284.99493408203125,1.0,0.5133060216903687,1.0,0.1500000059604644,0.3591457307338714,1.0,-2.464609146118164,0.5824033617973328,1.882205605506897,0.0217420253902673,0.897105872631073,0.897105872631073,0.0,163.6765899658203,142.0,40630.078125,0.0,1558.3292236328125,1.0,280.89764404296875,283.641845703125,296.84234619140625,299.4620056152344,293.1499938964844,293.1499938964844,280.95001220703125,35777.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766950130462646,1.0,0.0,0.0,3.527168035507202,3.527190923690796,8.301290108647663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.19140625,0.0,1399.14892578125,1895.4371337890625,0.0,2260.517822265625,0.8801225423812866,1.0,0.0,3.0,1.0,0.0
17779560,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6792132258415222,0.2170210629701614,0.1999456286430359,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8169237375259399,0.3820777833461761,0.366327166557312,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.8026562333106995,0.4975174069404602,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7779342532157898,0.3297652304172516,0.3169691562652588,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.5887188911437988,0.1406043171882629,0.6565264463424683,284.98211669921875,284.95001220703125,296.6947937011719,293.8865051269531,296.9112243652344,296.978271484375,284.9793395996094,1.0,0.5085880160331726,1.0,0.1500000059604644,0.3582223653793335,1.0,-2.4457123279571533,0.5785118937492371,1.867200493812561,0.0220512114465236,0.90555739402771,0.90555739402771,0.0,160.08248901367188,145.0,40419.01171875,0.0,1518.2998046875,1.0,280.94158935546875,283.63330078125,296.8332824707031,299.471923828125,293.1499938964844,293.1499938964844,280.6499938964844,34252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771111249923706,1.0,0.0,0.0,3.5911307334899902,3.591153860092163,8.605096013525326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.54150390625,0.0,1455.7926025390625,1895.4371337890625,0.0,2210.712890625,0.890623152256012,1.0,0.0,3.0,1.0,0.0
17779620,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6788473725318909,0.2143318802118301,0.1976059526205063,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8169086575508118,0.3779810667037964,0.362569510936737,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7997623085975647,0.4924426674842834,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7780259251594543,0.3263649940490722,0.3138447701931,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5873164534568787,0.1382533758878708,0.6458536982536316,284.8780212402344,284.95001220703125,296.65069580078125,293.8653564453125,296.8992004394531,296.9765930175781,284.8822937011719,1.0,0.5030553936958313,1.0,0.1500000059604644,0.3563755750656128,1.0,-2.415705680847168,0.5732197761535645,1.8424859046936035,0.023300364613533,0.7933784127235413,0.7933784127235413,0.0,156.66436767578125,148.0,40208.109375,0.0,1465.3045654296875,1.0,280.65869140625,283.5400695800781,296.8699035644531,299.5571594238281,293.1499938964844,293.1499938964844,280.95001220703125,42311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766199707984924,1.0,0.0,0.0,3.330371141433716,3.3303933143615723,7.40079826755391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.87744140625,0.0,1248.87841796875,1895.4371337890625,0.0,2259.8466796875,0.8405105471611023,1.0,0.0,3.0,1.0,0.0
17779680,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6788473725318909,0.2143318802118301,0.1976059526205063,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8169086575508118,0.3779810667037964,0.362569510936737,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7997623085975647,0.4924426674842834,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7780259251594543,0.3263649940490722,0.3138447701931,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5873164534568787,0.1382533758878708,0.6458536982536316,284.8780212402344,284.95001220703125,296.65069580078125,293.8653564453125,296.8992004394531,296.9765930175781,284.8822937011719,1.0,0.5030553936958313,1.0,0.1500000059604644,0.3563755750656128,1.0,-2.415705680847168,0.5732197761535645,1.8424859046936035,0.023300364613533,0.7933784127235413,0.7933784127235413,0.0,156.66436767578125,148.0,40208.109375,0.0,1465.3045654296875,1.0,280.65869140625,283.5400695800781,296.8699035644531,299.5571594238281,293.1499938964844,293.1499938964844,280.95001220703125,42311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766199707984924,1.0,0.0,0.0,3.330371141433716,3.3303933143615723,7.40079826755391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.87744140625,0.0,1248.87841796875,1895.4371337890625,0.0,2259.8466796875,0.8405105471611023,1.0,0.0,3.0,1.0,0.0
17779740,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6769363284111023,0.212245374917984,0.1955511569976806,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8151040077209473,0.3745774328708648,0.3591566085815429,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.797191321849823,0.4912124872207641,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.776282548904419,0.3235468566417694,0.3110002875328064,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.584363579750061,0.1361704915761947,0.6359965801239014,284.9897766113281,284.95001220703125,296.60943603515625,293.84674072265625,296.88983154296875,296.9776611328125,284.98797607421875,1.0,0.4995256066322326,1.0,0.1500000059604644,0.3545288145542145,1.0,-2.3923935890197754,0.5700589418411255,1.8223345279693604,0.0252314787358045,0.880027711391449,0.880027711391449,0.0,155.33787536621094,151.0,39312.2265625,0.0,1430.355712890625,1.0,280.9397277832031,283.66424560546875,296.7905578613281,299.35260009765625,293.1499938964844,293.1499938964844,281.25,33782.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608742713928223,1.0,0.0,0.0,3.449296474456787,3.4493181705474854,7.938789963191084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.45068359375,0.0,1305.4520263671875,1895.4371337890625,0.0,2120.245849609375,0.8586326241493225,1.0,0.0,3.0,1.0,0.0
17779800,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6769363284111023,0.212245374917984,0.1955511569976806,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8151040077209473,0.3745774328708648,0.3591566085815429,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.797191321849823,0.4912124872207641,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.776282548904419,0.3235468566417694,0.3110002875328064,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.584363579750061,0.1361704915761947,0.6359965801239014,284.9897766113281,284.95001220703125,296.60943603515625,293.84674072265625,296.88983154296875,296.9776611328125,284.98797607421875,1.0,0.4995256066322326,1.0,0.1500000059604644,0.3545288145542145,1.0,-2.3923935890197754,0.5700589418411255,1.8223345279693604,0.0252314787358045,0.880027711391449,0.880027711391449,0.0,155.33787536621094,151.0,39312.2265625,0.0,1430.355712890625,1.0,280.9397277832031,283.66424560546875,296.7905578613281,299.35260009765625,293.1499938964844,293.1499938964844,281.25,33782.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608742713928223,1.0,0.0,0.0,3.449296474456787,3.4493181705474854,7.938789963191084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.45068359375,0.0,1305.4520263671875,1895.4371337890625,0.0,2120.245849609375,0.8586326241493225,1.0,0.0,3.0,1.0,0.0
