time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779860,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6743404269218445,0.2103477269411087,0.1938416212797165,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8123599886894226,0.3714012503623962,0.3561505675315857,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.7940101623535156,0.492237240076065,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7736424803733826,0.3209384381771087,0.3085304796695709,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5806983113288879,0.1342264711856842,0.6272616386413574,285.0738525390625,284.95001220703125,296.5710754394531,293.83074951171875,296.8819274902344,296.9800109863281,285.0692749023437,1.0,0.4974810779094696,1.0,0.1500000059604644,0.3525716960430145,1.0,-2.374495506286621,0.568892776966095,1.805602788925171,0.0280057080090045,1.0,1.0,0.0,155.27523803710938,154.0,38611.1484375,0.0,1407.823974609375,1.0,281.2416687011719,283.7626647949219,296.7822570800781,299.2829895019531,293.1499938964844,293.1499938964844,280.95001220703125,30303.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479506731033325,1.0,0.0,0.0,3.667585849761963,3.667608976364136,8.975400760391494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.3408203125,0.0,1509.991943359375,1895.4371337890625,0.0,2007.7481689453125,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
17779920,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6743404269218445,0.2103477269411087,0.1938416212797165,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8123599886894226,0.3714012503623962,0.3561505675315857,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.7940101623535156,0.492237240076065,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7736424803733826,0.3209384381771087,0.3085304796695709,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5806983113288879,0.1342264711856842,0.6272616386413574,285.0738525390625,284.95001220703125,296.5710754394531,293.83074951171875,296.8819274902344,296.9800109863281,285.0692749023437,1.0,0.4974810779094696,1.0,0.1500000059604644,0.3525716960430145,1.0,-2.374495506286621,0.568892776966095,1.805602788925171,0.0280057080090045,1.0,1.0,0.0,155.27523803710938,154.0,38611.1484375,0.0,1407.823974609375,1.0,281.2416687011719,283.7626647949219,296.7822570800781,299.2829895019531,293.1499938964844,293.1499938964844,280.95001220703125,30303.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479506731033325,1.0,0.0,0.0,3.667585849761963,3.667608976364136,8.975400760391494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.3408203125,0.0,1509.991943359375,1895.4371337890625,0.0,2007.7481689453125,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
17779980,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6697989106178284,0.2074481844902038,0.1915981322526931,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8076198101043701,0.3671320080757141,0.3525348901748657,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.787286102771759,0.4959753453731537,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7691116333007812,0.3173103928565979,0.3054994344711303,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5752934813499451,0.131778672337532,0.6174343824386597,284.86444091796875,284.95001220703125,296.53582763671875,293.817626953125,296.8706970214844,296.97723388671875,284.86578369140625,1.0,0.4963086545467376,1.0,0.1500000059604644,0.3506145477294922,1.0,-2.356504440307617,0.5676731467247009,1.7888312339782717,0.0308411847800016,0.8557330369949341,0.8557330369949341,0.0,156.53421020507812,157.0,39193.390625,0.0,1390.743408203125,1.0,280.9580078125,283.5533142089844,296.8595275878906,299.4769897460937,293.1499938964844,293.1499938964844,281.25,38709.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617713212966919,1.0,0.0,0.0,3.606417417526245,3.6064414978027344,8.678512699589191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.06298828125,0.0,1505.2484130859375,1895.4371337890625,0.0,2128.127197265625,0.8966301679611206,1.0,0.0,3.0,1.0,0.0
17780040,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6697989106178284,0.2074481844902038,0.1915981322526931,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8076198101043701,0.3671320080757141,0.3525348901748657,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.787286102771759,0.4959753453731537,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7691116333007812,0.3173103928565979,0.3054994344711303,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5752934813499451,0.131778672337532,0.6174343824386597,284.86444091796875,284.95001220703125,296.53582763671875,293.817626953125,296.8706970214844,296.97723388671875,284.86578369140625,1.0,0.4963086545467376,1.0,0.1500000059604644,0.3506145477294922,1.0,-2.356504440307617,0.5676731467247009,1.7888312339782717,0.0308411847800016,0.8557330369949341,0.8557330369949341,0.0,156.53421020507812,157.0,39193.390625,0.0,1390.743408203125,1.0,280.9580078125,283.5533142089844,296.8595275878906,299.4769897460937,293.1499938964844,293.1499938964844,281.25,38709.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617713212966919,1.0,0.0,0.0,3.606417417526245,3.6064414978027344,8.678512699589191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.06298828125,0.0,1505.2484130859375,1895.4371337890625,0.0,2128.127197265625,0.8966301679611206,1.0,0.0,3.0,1.0,0.0
17780100,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6670340299606323,0.206147626042366,0.1903220564126968,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8046698570251465,0.3651701807975769,0.3505564928054809,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7837665677070618,0.4985365867614746,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7663615942001343,0.3156374394893646,0.3038074970245361,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.5719954967498779,0.1305376440286636,0.6118667125701904,284.9989624023437,284.95001220703125,296.5194091796875,293.8121643066406,296.865234375,296.9756164550781,285.0069885253906,1.0,0.4958893060684204,1.0,0.1500000059604644,0.3496359884738922,1.0,-2.3469488620758057,0.5668666362762451,1.780082106590271,0.0321489833295345,0.9368399381637572,0.9368399381637572,0.0,157.48989868164062,157.0,38260.22265625,0.0,1382.889404296875,1.0,281.2008361816406,283.7109680175781,296.77685546875,299.2451477050781,293.1499938964844,293.1499938964844,281.25,34652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542651295661926,1.0,0.0,0.0,3.6273350715637207,3.627358675003052,8.77947741173557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7783203125,0.0,1498.0826416015625,1895.4371337890625,0.0,2062.462646484375,0.90144282579422,1.0,0.0,3.0,1.0,0.0
17780160,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6647274494171143,0.2050652056932449,0.1893329173326492,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8020684123039246,0.3634423613548279,0.3489094078540802,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7805063724517822,0.5009109973907471,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.763982892036438,0.3141785860061645,0.3024170100688934,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.5689571499824524,0.1293872445821762,0.6067944169044495,285.0047912597656,284.95001220703125,296.5037841796875,293.8074951171875,296.8608093261719,296.97515869140625,285.002197265625,1.0,0.4956188201904297,1.0,0.1500000059604644,0.3487465679645538,1.0,-2.3388688564300537,0.5663410425186157,1.7725279331207275,0.0334147252142429,0.9603159427642822,0.9603159427642822,0.0,158.40664672851562,145.0,38243.37890625,0.0,1376.7215576171875,1.0,281.2427062988281,283.707275390625,296.7707214355469,299.2696838378906,293.1499938964844,293.1499938964844,280.95001220703125,33013.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501144409179688,1.0,0.0,0.0,3.711771726608277,3.7117958068847656,9.192969514515426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.53271484375,0.0,1580.2628173828125,1895.4371337890625,0.0,2026.441162109375,0.91693377494812,1.0,0.0,3.0,1.0,0.0
17780220,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6631444096565247,0.2021555304527282,0.1868654042482376,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.800701916217804,0.3591113984584808,0.3450212776660919,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.7727010846138,0.4978000819683075,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7627633213996887,0.3104761242866516,0.2990942299365997,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.5658524036407471,0.1267021149396896,0.5950231552124023,284.8504638671875,284.95001220703125,296.4751281738281,293.8005065917969,296.8500061035156,296.9706115722656,284.8551330566406,1.0,0.4900919198989868,1.0,0.1500000059604644,0.3469677269458771,1.0,-2.3093831539154053,0.5607995390892029,1.7485835552215576,0.0346752032637596,0.8162373304367065,0.8162373304367065,0.0,156.00491333007812,133.0,38290.51171875,0.0,1331.654296875,1.0,280.957275390625,283.5627746582031,296.82305908203125,299.3932800292969,293.1499938964844,293.1499938964844,281.25,42184.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594450116157532,1.0,0.0,0.0,3.5045228004455566,3.504546642303467,8.195040095415607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6875,0.0,1421.692138671875,1895.4371337890625,0.0,2107.70654296875,0.8776088356971741,1.0,0.0,3.0,1.0,0.0
17780280,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6631444096565247,0.2021555304527282,0.1868654042482376,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.800701916217804,0.3591113984584808,0.3450212776660919,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.7727010846138,0.4978000819683075,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7627633213996887,0.3104761242866516,0.2990942299365997,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.5658524036407471,0.1267021149396896,0.5950231552124023,284.8504638671875,284.95001220703125,296.4751281738281,293.8005065917969,296.8500061035156,296.9706115722656,284.8551330566406,1.0,0.4900919198989868,1.0,0.1500000059604644,0.3469677269458771,1.0,-2.3093831539154053,0.5607995390892029,1.7485835552215576,0.0346752032637596,0.8162373304367065,0.8162373304367065,0.0,156.00491333007812,133.0,38290.51171875,0.0,1331.654296875,1.0,280.957275390625,283.5627746582031,296.82305908203125,299.3932800292969,293.1499938964844,293.1499938964844,281.25,42184.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594450116157532,1.0,0.0,0.0,3.5045228004455566,3.504546642303467,8.195040095415607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.6875,0.0,1421.692138671875,1895.4371337890625,0.0,2107.70654296875,0.8776088356971741,1.0,0.0,3.0,1.0,0.0
17780340,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.6645923256874084,0.0,0.1844610571861267,296.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.8029211163520813,0.0,0.3411877751350403,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.0,0.4883079528808594,296.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.7648115754127502,0.0,0.2957713901996612,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.5654940009117126,0.0,0.5827775597572327,284.9842224121094,294.1499938964844,296.45001220703125,293.7968444824219,296.8425598144531,296.9691162109375,284.9818420410156,0.0,0.0,1.0,0.1500000059604644,0.3451888859272003,1.0,-2.2717888355255127,0.5524942278862,1.7192946672439575,0.0347946137189865,0.0,0.0,0.0,150.3064727783203,60.0,37110.66015625,0.0,1265.306640625,0.0,281.2410888671875,283.7112731933594,296.7390441894531,299.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,34140.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5922064781188965,3.5922296047210693,8.610251711616002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1456.1256103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.6645923256874084,0.0,0.1844610571861267,296.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.8029211163520813,0.0,0.3411877751350403,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.0,0.4883079528808594,296.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.7648115754127502,0.0,0.2957713901996612,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.5654940009117126,0.0,0.5827775597572327,284.9842224121094,294.1499938964844,296.45001220703125,293.7968444824219,296.8425598144531,296.9691162109375,284.9818420410156,0.0,0.0,1.0,0.1500000059604644,0.3451888859272003,1.0,-2.2717888355255127,0.5524942278862,1.7192946672439575,0.0347946137189865,0.0,0.0,0.0,150.3064727783203,60.0,37110.66015625,0.0,1265.306640625,0.0,281.2410888671875,283.7112731933594,296.7390441894531,299.1719970703125,293.1499938964844,293.1499938964844,278.1499938964844,34140.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5922064781188965,3.5922296047210693,8.610251711616002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1456.1256103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,0.0013370380038395,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.3984304070472717,0.0,0.0014079884858801,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.3984304070472717,0.0,0.0010399465681985,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.2632491886615753,0.0,0.0014079839456826,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0066787186078727,286.4570617675781,294.1499938964844,296.4369812011719,293.7958679199219,296.24462890625,296.816162109375,283.9425354003906,0.0,0.0,0.773939847946167,0.1500000059604644,0.4932155609130859,1.0,-0.0147814154624938,0.0015112808905541,0.0132701350376009,-0.0324121043086051,0.0,0.0,0.0,-0.0867140442132949,60.0,1881.855224609375,0.0,-1.3841345207765698e-05,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,-9.94768925011158e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.84080752371184e-14,-4.8425930691646536e-14,-2.1217956901339721e-19,-5.538428222984226e-12,-5.538414778877288e-12,-1.3228187983525538e-17,0.0,0.0,-0.0,0.0,0.0,1.0140731205969208e-23,9.65477193620742e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0007851134287193,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484313964844,0.0,0.0,0.0013925716048106,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,0.0021358518861234,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0012175239389762,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,0.0026195023674517,286.93701171875,294.1499938964844,296.4272155761719,293.7951965332031,295.8456115722656,296.1160583496094,283.5938720703125,0.0,0.0,0.6000000238418579,0.1500000059604644,0.6071133017539978,1.0,-0.0103966295719146,0.0010250868508592,0.0093715423718094,-0.031374592334032,0.0,0.0,0.0,-0.0606185421347618,60.0,1025.9788818359375,0.0,-6.523876891151304e-06,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1427087943127755e-27,-3.7115088996352185e-27,-3.84175891283763e-30,2.3915590626740333e-18,2.390016370831623e-18,1.5427786802198433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.835381206357852e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.000103236779978,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,7.559178629890084e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001033407097565,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0004920670180581,286.9048767089844,294.1499938964844,296.4054260253906,293.7940979003906,295.8711242675781,296.2296142578125,283.34307861328125,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8690377473831177,1.0,-0.0010475710732862,0.0006743686972185,0.0003732023469638,-0.0297827161848545,0.0,0.0,0.0,-0.0105019826442003,60.0,211.05032348632807,0.0,-7.477468955130463e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.276858847330916e-38,8.743330582192708e-38,4.839812483356453e-38,-3.873618550029422e-21,-1.8920900250969545e-21,-1.9815285249324668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.835381206357852e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.000103236779978,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,7.559178629890084e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001033407097565,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0004920670180581,286.9048767089844,294.1499938964844,296.4054260253906,293.7940979003906,295.8711242675781,296.2296142578125,283.34307861328125,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8690377473831177,1.0,-0.0010475710732862,0.0006743686972185,0.0003732023469638,-0.0297827161848545,0.0,0.0,0.0,-0.0105019826442003,60.0,211.05032348632807,0.0,-7.477468955130463e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.276858847330916e-38,8.743330582192708e-38,4.839812483356453e-38,-3.873618550029422e-21,-1.8920900250969545e-21,-1.9815285249324668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,9.864712046692148e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001038841510307,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,7.67324527259916e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001038833579514,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,0.000492752995342,286.897216796875,294.1499938964844,296.3949279785156,293.7937316894531,295.8760681152344,296.2684631347656,283.34039306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010512160370126,0.0006659504142589,0.0003852655645459,-0.0294081289321184,0.0,0.0,0.0,-0.0104556269943714,60.0,102.39315795898438,0.0,-7.534291768251934e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1249289913021526e-41,-2.58049112205415e-41,-1.391068985535246e-41,-3.809396538076489e-21,-1.9049343467081844e-21,-1.904462191368305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.852030780166388e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.000103748832771,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.662905409233645e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001037485853885,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0004921235959045,286.8894348144531,294.1499938964844,296.3846435546875,293.7934875488281,295.880859375,296.2957763671875,283.3643798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010498588671907,0.0006572019774466,0.0003926569188479,-0.0290101859718561,0.0,0.0,0.0,-0.010381368920207,60.0,57.99826049804688,0.0,-7.514857003343425e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809721271090401e-21,-1.904869117377653e-21,-1.904851951764356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.825407323660328e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001034683737088,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,7.642176933586597e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001034681481542,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.0004907939583063,286.87353515625,294.1499938964844,296.3647155761719,293.79327392578125,295.8900146484375,296.3265075683594,283.4361267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470199631527,0.0006385525921359,0.0004084673419129,-0.0281606968492269,0.0,0.0,0.0,-0.0102233448997139,60.0,31.54132080078125,0.0,-7.474268670648598e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809733791890689e-21,-1.904866492048561e-21,-1.904867097893736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.825407323660328e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.0001034683737088,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,7.642176933586597e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001034681481542,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.0004907939583063,286.87353515625,294.1499938964844,296.3647155761719,293.79327392578125,295.8900146484375,296.3265075683594,283.4361267089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010470199631527,0.0006385525921359,0.0004084673419129,-0.0281606968492269,0.0,0.0,0.0,-0.0102233448997139,60.0,31.54132080078125,0.0,-7.474268670648598e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809733791890689e-21,-1.904866492048561e-21,-1.904867097893736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.79730612016283e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,0.0001031724168569,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,7.620317774126306e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001031721985782,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.000489390338771,286.8572082519531,294.1499938964844,296.3456420898437,293.7934265136719,295.89862060546875,296.33697509765625,283.512939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440236655995,0.0006188621628098,0.0004251614736858,-0.0272637233138084,0.0,0.0,0.0,-0.0100565059110522,60.0,26.889467239379883,0.0,-7.431550841374701e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.79730612016283e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,0.0001031724168569,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,7.620317774126306e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001031721985782,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.000489390338771,286.8572082519531,294.1499938964844,296.3456420898437,293.7934265136719,295.89862060546875,296.33697509765625,283.512939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440236655995,0.0006188621628098,0.0004251614736858,-0.0272637233138084,0.0,0.0,0.0,-0.0100565059110522,60.0,26.889467239379883,0.0,-7.431550841374701e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,9.76858937065117e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001028699844027,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.59797912905924e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.000102869766124,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0004879559564869,286.84051513671875,294.1499938964844,296.3273620605469,293.7938537597656,295.9066467285156,296.3360290527344,283.5873718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409618262201,0.0005987416370771,0.0004422201891429,-0.0263470895588397,0.0,0.0,0.0,-0.0098860217258334,60.0,25.40570068359375,0.0,-7.38802583555298e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,9.76858937065117e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001028699844027,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.59797912905924e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.000102869766124,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0004879559564869,286.84051513671875,294.1499938964844,296.3273620605469,293.7938537597656,295.9066467285156,296.3360290527344,283.5873718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409618262201,0.0005987416370771,0.0004422201891429,-0.0263470895588397,0.0,0.0,0.0,-0.0098860217258334,60.0,25.40570068359375,0.0,-7.38802583555298e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.740048699313776e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001025694145937,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,7.575778727186844e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.000102569196315,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004865303926635,286.8235168457031,294.1499938964844,296.30975341796875,293.7945251464844,295.9142150878906,296.32928466796875,283.6588439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010379188461229,0.0005787448026239,0.0004591740434989,-0.0254360251128673,0.0,0.0,0.0,-0.0097165862098336,60.0,24.817174911499023,0.0,-7.344895180949609e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,9.740048699313776e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0001025694145937,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,7.575778727186844e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.000102569196315,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004865303926635,286.8235168457031,294.1499938964844,296.30975341796875,293.7945251464844,295.9142150878906,296.32928466796875,283.6588439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010379188461229,0.0005787448026239,0.0004591740434989,-0.0254360251128673,0.0,0.0,0.0,-0.0097165862098336,60.0,24.817174911499023,0.0,-7.344895180949609e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,9.726066491566598e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001024221564875,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,7.564901898149401e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0001024219382088,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.000485831988044,286.8149108886719,294.1499938964844,296.3012084960937,293.7948913574219,295.9178161621094,296.3244323730469,283.693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010364280315116,0.0005689479294233,0.0004674800438806,-0.024989653378725,0.0,0.0,0.0,-0.0096335764974355,60.0,24.32514953613281,0.0,-7.323810535808661e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.712389146443456e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0001022781070787,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.55426226533018e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,0.0001022778960759,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0004851488047279,286.8062438964844,294.1499938964844,296.29278564453125,293.7953186035156,295.9212646484375,296.3189392089844,283.7270202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001034969696775,0.0005593647947534,0.0004756048438139,-0.0245530065149068,0.0,0.0,0.0,-0.0095523772761225,60.0,24.103221893310547,0.0,-7.303215454612656e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.686086559668183e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001020010968204,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,7.533801544923335e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0001020008858176,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0004838349996134,286.7887268066406,294.1499938964844,296.27642822265625,293.79620361328125,295.9278869628906,296.30682373046875,283.792236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321651352569,0.000540935085155,0.0004912300501018,-0.0237132310867309,0.0,0.0,0.0,-0.009396219626069,60.0,23.54776382446289,0.0,-7.263689383307792e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.686086559668183e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001020010968204,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,7.533801544923335e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0001020008858176,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0004838349996134,286.7887268066406,294.1499938964844,296.27642822265625,293.79620361328125,295.9278869628906,296.30682373046875,283.792236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321651352569,0.000540935085155,0.0004912300501018,-0.0237132310867309,0.0,0.0,0.0,-0.009396219626069,60.0,23.54776382446289,0.0,-7.263689383307792e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.661653166403994e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0001017437753034,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,7.514795288443565e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001017435715766,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0004826146177947,286.7710266113281,294.1499938964844,296.2605285644531,293.7971496582031,295.93408203125,296.2937927246094,283.8547058105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295598767697,0.0005238149897195,0.0005057448870502,-0.0229330863803625,0.0,0.0,0.0,-0.0092511586844921,60.0,23.016435623168945,0.0,-7.227068010706716e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,9.661653166403994e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0001017437753034,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,7.514795288443565e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001017435715766,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0004826146177947,286.7710266113281,294.1499938964844,296.2605285644531,293.7971496582031,295.93408203125,296.2937927246094,283.8547058105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010295598767697,0.0005238149897195,0.0005057448870502,-0.0229330863803625,0.0,0.0,0.0,-0.0092511586844921,60.0,23.016435623168945,0.0,-7.227068010706716e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,9.639345807954668e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.000101508841908,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.497442857129499e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0001015086381812,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0004815003776457,286.753173828125,294.1499938964844,296.2451171875,293.7980041503906,295.9398803710937,296.2802734375,283.9143981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271811624988,0.0005081837880425,0.0005189973744563,-0.0222207531332969,0.0,0.0,0.0,-0.0091187134385108,60.0,22.510313034057617,0.0,-7.193712292519194e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,9.639345807954668e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.000101508841908,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.497442857129499e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0001015086381812,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,0.0004815003776457,286.753173828125,294.1499938964844,296.2451171875,293.7980041503906,295.9398803710937,296.2802734375,283.9143981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010271811624988,0.0005081837880425,0.0005189973744563,-0.0222207531332969,0.0,0.0,0.0,-0.0091187134385108,60.0,22.510313034057617,0.0,-7.193712292519194e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,9.619332558941096e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0001012980574159,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.48187376302667e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0001012978609651,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004805007192771,286.7351379394531,294.1499938964844,296.2300720214844,293.7987976074219,295.9452514648437,296.2665710449219,283.97119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010250469204038,0.000494158710353,0.0005308882100507,-0.021581582725048,0.0,0.0,0.0,-0.0089998766779899,60.0,22.03332901000977,0.0,-7.16384960242067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,9.619332558941096e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0001012980574159,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.48187376302667e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0001012978609651,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004805007192771,286.7351379394531,294.1499938964844,296.2300720214844,293.7987976074219,295.9452514648437,296.2665710449219,283.97119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010250469204038,0.000494158710353,0.0005308882100507,-0.021581582725048,0.0,0.0,0.0,-0.0089998766779899,60.0,22.03332901000977,0.0,-7.16384960242067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.610266715753824e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001012025750242,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.474821904907003e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001012023785733,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0004800479218829,286.7260437011719,294.1499938964844,296.22265625,293.7991027832031,295.9477844238281,296.2597045898437,283.9985046386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001024080091156,0.0004878054314758,0.0005362746305763,-0.0212920363992452,0.0,0.0,0.0,-0.008946044370532,60.0,21.80630683898925,0.0,-7.150342895556605e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,9.601700003258884e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001011123604257,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,7.468157855328172e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001011121639749,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0004796200373675,286.7169494628906,294.1499938964844,296.21533203125,293.79937744140625,295.9502258300781,296.2528381347656,284.0251770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231662308797,0.0004818017769139,0.0005413644248619,-0.0210184175521135,0.0,0.0,0.0,-0.0088951736688613,60.0,21.586164474487305,0.0,-7.13759078507792e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
