time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782020,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.58630334935151e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001009501938824,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.456180173903704e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001009500047075,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0004788509977515,286.6986999511719,294.1499938964844,296.2008361816406,293.7997436523437,295.95489501953125,296.2391357421875,284.0769348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215241927653,0.0004710102512035,0.0005505139124579,-0.0205265786498785,0.0,0.0,0.0,-0.0088037364184856,60.0,21.16238021850586,0.0,-7.114697808674465e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.58630334935151e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0001009501938824,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.456180173903704e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001009500047075,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,0.0004788509977515,286.6986999511719,294.1499938964844,296.2008361816406,293.7997436523437,295.95489501953125,296.2391357421875,284.0769348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215241927653,0.0004710102512035,0.0005505139124579,-0.0205265786498785,0.0,0.0,0.0,-0.0088037364184856,60.0,21.16238021850586,0.0,-7.114697808674465e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,9.573143324814735e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0001008115868899,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,7.445942173944786e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.000100811397715,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0004781936877407,286.6803283691406,294.1499938964844,296.1865234375,293.7998046875,295.9591979980469,296.2254943847656,284.12628173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201203403994,0.000461784977233,0.0005583353340625,-0.0201061107218265,0.0,0.0,0.0,-0.008725568652153,60.0,20.7646484375,0.0,-7.09515646235559e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,9.573143324814735e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0001008115868899,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,7.445942173944786e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.000100811397715,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0004781936877407,286.6803283691406,294.1499938964844,296.1865234375,293.7998046875,295.9591979980469,296.2254943847656,284.12628173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201203403994,0.000461784977233,0.0005583353340625,-0.0201061107218265,0.0,0.0,0.0,-0.008725568652153,60.0,20.7646484375,0.0,-7.09515646235559e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,9.562026389176026e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.000100694494904,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,7.437293243128806e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001006943057291,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0004776384448632,286.66192626953125,294.1499938964844,296.17236328125,293.79949951171875,295.963134765625,296.2119140625,284.1733703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189341846853,0.0004539907677099,0.0005649434169754,-0.0197508595883846,0.0,0.0,0.0,-0.0086595276370644,60.0,20.39187812805176,0.0,-7.078667607629542e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,9.562026389176026e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.000100694494904,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,7.437293243128806e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001006943057291,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0004776384448632,286.66192626953125,294.1499938964844,296.17236328125,293.79949951171875,295.963134765625,296.2119140625,284.1733703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189341846853,0.0004539907677099,0.0005649434169754,-0.0197508595883846,0.0,0.0,0.0,-0.0086595276370644,60.0,20.39187812805176,0.0,-7.078667607629542e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.552770643495025e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001005970043479,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.430092227878049e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.000100596822449,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004771761596202,286.6434631347656,294.1499938964844,296.1582336425781,293.7987670898437,295.9667663574219,296.1983642578125,284.2182312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179464006796,0.0004475001769606,0.0005704462528228,-0.0194550212472677,0.0,0.0,0.0,-0.0086045311763882,60.0,20.04248237609864,0.0,-7.064950580115692e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.552770643495025e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001005970043479,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,7.430092227878049e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.000100596822449,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004771761596202,286.6434631347656,294.1499938964844,296.1582336425781,293.7987670898437,295.9667663574219,296.1983642578125,284.2182312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179464006796,0.0004475001769606,0.0005704462528228,-0.0194550212472677,0.0,0.0,0.0,-0.0086045311763882,60.0,20.04248237609864,0.0,-7.064950580115692e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,9.548781963530928e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001005549929686,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,7.4269890319556e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,0.0001005548037937,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0004769769439008,286.6342163085937,294.1499938964844,296.1511535644531,293.7981872558594,295.96844482421875,296.19158935546875,284.23992919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010175206698477,0.0004447025712579,0.0005728180985897,-0.0193275064229965,0.0,0.0,0.0,-0.0085808271542191,60.0,19.87577247619629,0.0,-7.059043127810585e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,9.545189823256806e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,0.000100517157989,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,7.424194336635992e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001005169760901,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0004767975769937,286.6249694824219,294.1499938964844,296.14410400390625,293.7975158691406,295.9700622558594,296.184814453125,284.26104736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171371977776,0.000442182761617,0.0005749544361606,-0.0192126519978046,0.0,0.0,0.0,-0.008559476584196,60.0,19.714712142944336,0.0,-7.053723294347948e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.53907147049904e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001004526930046,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,7.41943294997327e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001004525183816,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.00047649195767,286.6064453125,294.1499938964844,296.1298828125,293.7956848144531,295.9730529785156,296.17120361328125,284.3019104003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164837585762,0.000437888840679,0.0005785949178971,-0.0190169308334589,0.0,0.0,0.0,-0.0085230935364961,60.0,19.40736198425293,0.0,-7.044663874467005e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.53907147049904e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0001004526930046,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,7.41943294997327e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001004525183816,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.00047649195767,286.6064453125,294.1499938964844,296.1298828125,293.7956848144531,295.9730529785156,296.17120361328125,284.3019104003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164837585762,0.000437888840679,0.0005785949178971,-0.0190169308334589,0.0,0.0,0.0,-0.0085230935364961,60.0,19.40736198425293,0.0,-7.044663874467005e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.534253331366926e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001004019359243,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.415683649014682e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001004017613013,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004762513563036,286.5879211425781,294.1499938964844,296.11553955078125,293.7932434082031,295.9757080078125,296.15753173828125,284.3408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015968970023,0.0004345061897765,0.0005814628093503,-0.0188627447932958,0.0,0.0,0.0,-0.0084944311529397,60.0,19.1194076538086,0.0,-7.03753073594271e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,9.534253331366926e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001004019359243,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.415683649014682e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001004017613013,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0004762513563036,286.5879211425781,294.1499938964844,296.11553955078125,293.7932434082031,295.9757080078125,296.15753173828125,284.3408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015968970023,0.0004345061897765,0.0005814628093503,-0.0188627447932958,0.0,0.0,0.0,-0.0084944311529397,60.0,19.1194076538086,0.0,-7.03753073594271e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.5305877039209e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0001003633224172,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.41283074603416e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001003631477942,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004760683223139,286.56939697265625,294.1499938964844,296.1009826660156,293.7900695800781,295.97802734375,296.1437072753906,284.37799072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155771160498,0.0004319308500271,0.0005836462369188,-0.0187453553080558,0.0,0.0,0.0,-0.0084726102650165,60.0,18.8490047454834,0.0,-7.032102189441505e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.5305877039209e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0001003633224172,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,7.41283074603416e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001003631477942,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004760683223139,286.56939697265625,294.1499938964844,296.1009826660156,293.7900695800781,295.97802734375,296.1437072753906,284.37799072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155771160498,0.0004319308500271,0.0005836462369188,-0.0187453553080558,0.0,0.0,0.0,-0.0084726102650165,60.0,18.8490047454834,0.0,-7.032102189441505e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.527906513540074e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001003350698738,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.410743273794651e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001003348952508,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0004759344446938,286.5509033203125,294.1499938964844,296.0861511230469,293.7861633300781,295.9800720214844,296.12969970703125,284.4134521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152900358662,0.0004300447471905,0.0005852452595718,-0.0186593830585479,0.0,0.0,0.0,-0.0084566287696361,60.0,18.59469223022461,0.0,-7.028128123920396e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.527906513540074e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001003350698738,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.410743273794651e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001003348952508,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0004759344446938,286.5509033203125,294.1499938964844,296.0861511230469,293.7861633300781,295.9800720214844,296.12969970703125,284.4134521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152900358662,0.0004300447471905,0.0005852452595718,-0.0186593830585479,0.0,0.0,0.0,-0.0084566287696361,60.0,18.59469223022461,0.0,-7.028128123920396e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.52688424149528e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,0.0001003242869046,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.40994728403166e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0001003241122816,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,0.0004758833965752,286.54168701171875,294.1499938964844,296.07861328125,293.78387451171875,295.98095703125,296.12261962890625,284.4306030273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015180372633,0.0004293241945561,0.0005858561489731,-0.0186265390366315,0.0,0.0,0.0,-0.0084505230188369,60.0,18.4732723236084,0.0,-7.026610404636814e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.526048961561172e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001003154757199,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,7.40929608582519e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001003153083729,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.0004758416907861,286.532470703125,294.1499938964844,296.07098388671875,293.7814025878906,295.9817810058594,296.1154479980469,284.4473571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150907328352,0.0004287350748199,0.0005863556289114,-0.0185996852815151,0.0,0.0,0.0,-0.008445531129837,60.0,18.356273651123047,0.0,-7.025369797020177e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.524853521725164e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001003028737613,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,7.408364763250574e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0001003026991384,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0004757820279337,286.5140686035156,294.1499938964844,296.055419921875,293.7757263183594,295.983154296875,296.1009216308594,284.4798278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149619774892,0.0004278896085452,0.0005870723980478,-0.0185611471533775,0.0,0.0,0.0,-0.008438367396593,60.0,18.13736152648925,0.0,-7.023589176924362e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.524853521725164e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001003028737613,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,7.408364763250574e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.0001003026991384,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0004757820279337,286.5140686035156,294.1499938964844,296.055419921875,293.7757263183594,295.983154296875,296.1009216308594,284.4798278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149619774892,0.0004278896085452,0.0005870723980478,-0.0185611471533775,0.0,0.0,0.0,-0.008438367396593,60.0,18.13736152648925,0.0,-7.023589176924362e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.524203778710216e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001002960125333,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,7.407857629004866e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001002958451863,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0004757496353704,286.4957275390625,294.1499938964844,296.0393981933594,293.76910400390625,295.9842529296875,296.0860290527344,284.5108947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148915462195,0.0004274264501873,0.0005874650669284,-0.0185400359332561,0.0,0.0,0.0,-0.0084344428032636,60.0,17.986894607543945,0.0,-7.022613601748162e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,9.524203778710216e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,0.0001002960125333,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,7.407857629004866e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001002958451863,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0004757496353704,286.4957275390625,294.1499938964844,296.0393981933594,293.76910400390625,295.9842529296875,296.0860290527344,284.5108947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148915462195,0.0004274264501873,0.0005874650669284,-0.0185400359332561,0.0,0.0,0.0,-0.0084344428032636,60.0,17.986894607543945,0.0,-7.022613601748162e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.524153574602678e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0001002954668365,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,7.407816883642226e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001002952994895,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004757471906486,286.4774780273437,294.1499938964844,296.0228271484375,293.7614440917969,295.9850158691406,296.0707397460937,284.54071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148847941309,0.0004273832601029,0.0005875015631318,-0.0185380671173334,0.0,0.0,0.0,-0.0084340767934918,60.0,17.82195472717285,0.0,-7.022522652277986e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.524153574602678e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,0.0001002954668365,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,7.407816883642226e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001002952994895,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004757471906486,286.4774780273437,294.1499938964844,296.0228271484375,293.7614440917969,295.9850158691406,296.0707397460937,284.54071044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148847941309,0.0004273832601029,0.0005875015631318,-0.0185380671173334,0.0,0.0,0.0,-0.0084340767934918,60.0,17.82195472717285,0.0,-7.022522652277986e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.524745109956712e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001003016732283,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,7.40827526897192e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0001003015058813,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0004757767892442,286.45928955078125,294.1499938964844,296.00567626953125,293.7526550292969,295.9854431152344,296.05499267578125,284.5693054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149466106668,0.0004277893167454,0.0005871573230251,-0.0185565762221813,0.0,0.0,0.0,-0.0084375170990824,60.0,17.67034912109375,0.0,-7.023377435189104e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.524745109956712e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001003016732283,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,7.40827526897192e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0001003015058813,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0004757767892442,286.45928955078125,294.1499938964844,296.00567626953125,293.7526550292969,295.9854431152344,296.05499267578125,284.5693054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149466106668,0.0004277893167454,0.0005871573230251,-0.0185565762221813,0.0,0.0,0.0,-0.0084375170990824,60.0,17.67034912109375,0.0,-7.023377435189104e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,9.525232599116862e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001003067955025,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,7.408652891172096e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001003066281555,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004758011491503,286.4502258300781,294.1499938964844,295.9968566894531,293.7478332519531,295.9855651855469,296.04693603515625,284.58319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010149979498237,0.0004281264264136,0.0005868715816177,-0.0185719430446624,0.0,0.0,0.0,-0.0084403734654188,60.0,17.596086502075195,0.0,-7.02408726738213e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.525830682832748e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0001003130819299,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,7.409117824863642e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001003129218588,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004758310387842,286.4411926269531,294.1499938964844,295.98785400390625,293.74273681640625,295.9855651855469,296.03875732421875,284.5968322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150611633434,0.0004285412724129,0.0005865198909305,-0.0185908526182174,0.0,0.0,0.0,-0.0084438892081379,60.0,17.52359390258789,0.0,-7.024961234947116e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.527154907118528e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001003270081127,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,7.410145917674527e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001003268480417,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0004758972499985,286.4231872558594,294.1499938964844,295.9693298339844,293.7315368652344,295.9853515625,296.0219116210937,284.62322998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152010945603,0.0004294608661439,0.0005857401993125,-0.0186327695846557,0.0,0.0,0.0,-0.0084516806527972,60.0,17.382904052734375,0.0,-7.026898174444798e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.527154907118528e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001003270081127,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,7.410145917674527e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001003268480417,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0004758972499985,286.4231872558594,294.1499938964844,295.9693298339844,293.7315368652344,295.9853515625,296.0219116210937,284.62322998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152010945603,0.0004294608661439,0.0005857401993125,-0.0186327695846557,0.0,0.0,0.0,-0.0084516806527972,60.0,17.382904052734375,0.0,-7.026898174444798e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.528498776489867e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001003411452984,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.4111892899964e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0001003409852273,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0004759644216392,286.4053039550781,294.1499938964844,295.95001220703125,293.71905517578125,295.9847717285156,296.0044250488281,284.648681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153431212529,0.0004303942550905,0.0005849489243701,-0.0186753161251544,0.0,0.0,0.0,-0.0084595894441008,60.0,17.24675941467285,0.0,-7.02886495673738e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,9.528498776489867e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001003411452984,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.4111892899964e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0001003409852273,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0004759644216392,286.4053039550781,294.1499938964844,295.95001220703125,293.71905517578125,295.9847717285156,296.0044250488281,284.648681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010153431212529,0.0004303942550905,0.0005849489243701,-0.0186753161251544,0.0,0.0,0.0,-0.0084595894441008,60.0,17.24675941467285,0.0,-7.02886495673738e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,9.529764793114737e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001003544603008,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.412172271870077e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001003543002298,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0004760277224704,286.3875427246094,294.1499938964844,295.93023681640625,293.7040710449219,295.9838562011719,295.986328125,284.6731872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154767660424,0.0004312730452511,0.0005842036916874,-0.0187153723090887,0.0,0.0,0.0,-0.0084670353680849,60.0,17.113656997680664,0.0,-7.03071663110677e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,9.529764793114737e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001003544603008,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,7.412172271870077e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001003543002298,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0004760277224704,286.3875427246094,294.1499938964844,295.93023681640625,293.7040710449219,295.9838562011719,295.986328125,284.6731872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154767660424,0.0004312730452511,0.0005842036916874,-0.0187153723090887,0.0,0.0,0.0,-0.0084670353680849,60.0,17.113656997680664,0.0,-7.03071663110677e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.531372779747473e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001003713696263,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,7.413421553792432e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001003712168312,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004761080781463,286.3699035644531,294.1499938964844,295.910400390625,293.6855773925781,295.98260498046875,295.9677734375,284.69683837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156469652429,0.0004323915054555,0.0005832554888911,-0.0187663547694683,0.0,0.0,0.0,-0.0084765125066041,60.0,16.981491088867188,0.0,-7.033073501361288e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.531372779747473e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001003713696263,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,7.413421553792432e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0001003712168312,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0004761080781463,286.3699035644531,294.1499938964844,295.910400390625,293.6855773925781,295.98260498046875,295.9677734375,284.69683837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156469652429,0.0004323915054555,0.0005832554888911,-0.0187663547694683,0.0,0.0,0.0,-0.0084765125066041,60.0,16.981491088867188,0.0,-7.033073501361288e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
