time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.532260446576402e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001003807046799,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,7.414110586978495e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001003805591608,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0004761524323839,286.3611145019531,294.1499938964844,295.90045166015625,293.67510986328125,295.9818420410156,295.9583435058594,284.7083740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010157410288229,0.000433009059634,0.0005827319109812,-0.0187945030629634,0.0,0.0,0.0,-0.0084817446768283,60.0,16.91550064086914,0.0,-7.034375215653199e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.533199772704393e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0001003905927063,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,7.414841093122959e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001003904399112,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0004761993768624,286.3523864746094,294.1499938964844,295.8905029296875,293.6638488769531,295.98101806640625,295.9488220214844,284.7197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158405639231,0.000433663255535,0.000582177308388,-0.0188243221491575,0.0,0.0,0.0,-0.0084872879087924,60.0,16.84939193725586,0.0,-7.035753668560575e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.53517374000512e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0001004113655653,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.416374864988029e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001004112127702,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0004762980388477,286.3349914550781,294.1499938964844,295.8705444335937,293.6390991210937,295.9790954589844,295.9295349121094,284.7417907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160497622564,0.0004350383242126,0.0005810114671476,-0.0188870001584291,0.0,0.0,0.0,-0.0084989387542009,60.0,16.716751098632812,0.0,-7.038652682922476e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.53517374000512e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0001004113655653,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.416374864988029e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001004112127702,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0004762980388477,286.3349914550781,294.1499938964844,295.8705444335937,293.6390991210937,295.9790954589844,295.9295349121094,284.7417907714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160497622564,0.0004350383242126,0.0005810114671476,-0.0188870001584291,0.0,0.0,0.0,-0.0084989387542009,60.0,16.716751098632812,0.0,-7.038652682922476e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.537216828903183e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001004328587441,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.417961751343682e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.000100432713225,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004764001350849,286.3177795410156,294.1499938964844,295.8505554199219,293.61163330078125,295.976806640625,295.9100341796875,284.76318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016266294755,0.0004364614724181,0.0005798048805445,-0.0189518686383962,0.0,0.0,0.0,-0.008510997518897,60.0,16.583717346191406,0.0,-7.04165330489559e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.537216828903183e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001004328587441,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.417961751343682e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.000100432713225,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004764001350849,286.3177795410156,294.1499938964844,295.8505554199219,293.61163330078125,295.976806640625,295.9100341796875,284.76318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016266294755,0.0004364614724181,0.0005798048805445,-0.0189518686383962,0.0,0.0,0.0,-0.008510997518897,60.0,16.583717346191406,0.0,-7.04165330489559e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.53924609348178e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001004542136797,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,7.419539178954437e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001004540681606,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0004765015619341,286.3006896972656,294.1499938964844,295.8305358886719,293.5816345214844,295.9742431640625,295.8903503417969,284.7839050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016481546685,0.0004378755111247,0.0005786060355603,-0.0190163236111402,0.0,0.0,0.0,-0.0085229789838194,60.0,16.45020294189453,0.0,-7.044635452757575e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.53924609348178e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001004542136797,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,7.419539178954437e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001004540681606,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0004765015619341,286.3006896972656,294.1499938964844,295.8305358886719,293.5816345214844,295.9742431640625,295.8903503417969,284.7839050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016481546685,0.0004378755111247,0.0005786060355603,-0.0190163236111402,0.0,0.0,0.0,-0.0085229789838194,60.0,16.45020294189453,0.0,-7.044635452757575e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.541186591377482e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001004746300168,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.421046757372096e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0001004744844976,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0004765985358972,286.28375244140625,294.1499938964844,295.8104553222656,293.5494384765625,295.9713439941406,295.8705139160156,284.80401611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166872525587,0.0004392270639073,0.0005774601013399,-0.0190779287368059,0.0,0.0,0.0,-0.0085344305261969,60.0,16.316200256347656,0.0,-7.04748686075618e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.541186591377482e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001004746300168,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.421046757372096e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0001004744844976,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0004765985358972,286.28375244140625,294.1499938964844,295.8104553222656,293.5494384765625,295.9713439941406,295.8705139160156,284.80401611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166872525587,0.0004392270639073,0.0005774601013399,-0.0190779287368059,0.0,0.0,0.0,-0.0085344305261969,60.0,16.316200256347656,0.0,-7.04748686075618e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.542096086079256e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,0.000100484197901,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,7.421753252856433e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001004840596579,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,0.0004766439960803,286.2753601074219,294.1499938964844,295.8004150390625,293.5325622558594,295.9697570800781,295.86053466796875,284.8138122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010167835280299,0.0004398603923618,0.000576923135668,-0.0191067960113286,0.0,0.0,0.0,-0.0085397968068718,60.0,16.249019622802734,0.0,-7.048822681099409e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,9.54295537667349e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001004932346404,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,7.422420458169654e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0001004930963972,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0004766869242303,286.2669982910156,294.1499938964844,295.79034423828125,293.5152282714844,295.96807861328125,295.8505249023437,284.8234558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010168744483962,0.0004404583887662,0.0005764161469414,-0.0191340520977973,0.0,0.0,0.0,-0.0085448632016778,60.0,16.18179702758789,0.0,-7.050084604998119e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.544517524773256e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0001005096710287,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,7.4236340878997e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001005095327855,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004767649807035,286.2503967285156,294.1499938964844,295.7702331542969,293.47930908203125,295.9645690917969,295.8305053710937,284.8424072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170399909839,0.00044154538773,0.0005754946032539,-0.019183600321412,0.0,0.0,0.0,-0.0085540749132633,60.0,16.047208786010742,0.0,-7.052378236949154e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.544517524773256e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0001005096710287,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,7.4236340878997e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001005095327855,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004767649807035,286.2503967285156,294.1499938964844,295.7702331542969,293.47930908203125,295.9645690917969,295.8305053710937,284.8424072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170399909839,0.00044154538773,0.0005754946032539,-0.019183600321412,0.0,0.0,0.0,-0.0085540749132633,60.0,16.047208786010742,0.0,-7.052378236949154e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.545779175823554e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001005229423753,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,7.42461415939033e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0001005228041321,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.000476828077808,286.2339782714844,294.1499938964844,295.7500915527344,293.4418640136719,295.9607238769531,295.8103942871094,284.8608703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171734029427,0.0004424221115186,0.000574751291424,-0.0192235615104436,0.0,0.0,0.0,-0.0085615031421184,60.0,15.912253379821776,0.0,-7.054228490233072e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,9.545779175823554e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001005229423753,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,7.42461415939033e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0001005228041321,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.000476828077808,286.2339782714844,294.1499938964844,295.7500915527344,293.4418640136719,295.9607238769531,295.8103942871094,284.8608703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171734029427,0.0004424221115186,0.000574751291424,-0.0192235615104436,0.0,0.0,0.0,-0.0085615031421184,60.0,15.912253379821776,0.0,-7.054228490233072e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.546300861984491e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001005284284474,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,7.42501943022944e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001005282902042,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0004768541548401,286.224853515625,294.1499938964844,295.7388000488281,293.4203491210937,295.9584350585937,295.7991027832031,284.8709411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010172284673899,0.0004427838139235,0.0005744445952586,-0.0192400477826595,0.0,0.0,0.0,-0.0085645671933889,60.0,15.836612701416016,0.0,-7.054992323674014e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.546703222440556e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0001005326630547,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,7.425331568811089e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001005325248115,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0004768742946907,286.2177124023437,294.1499938964844,295.7299194335937,293.4031982421875,295.95660400390625,295.7902526855469,284.8788452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017270842567,0.0004430625995155,0.0005742082721553,-0.0192527547478675,0.0,0.0,0.0,-0.0085669299587607,60.0,15.777181625366213,0.0,-7.055580653059226e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.54721326706931e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001005380181595,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.425726653309539e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001005378799163,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.00047689981875,286.2016296386719,294.1499938964844,295.7097473144531,293.3635559082031,295.9521789550781,295.77008056640625,284.8963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173242771998,0.0004434131260495,0.0005739111220464,-0.0192687325179576,0.0,0.0,0.0,-0.0085698999464511,60.0,15.642220497131348,0.0,-7.05632032804715e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.54721326706931e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001005380181595,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.425726653309539e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001005378799163,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.00047689981875,286.2016296386719,294.1499938964844,295.7097473144531,293.3635559082031,295.9521789550781,295.77008056640625,284.8963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173242771998,0.0004434131260495,0.0005739111220464,-0.0192687325179576,0.0,0.0,0.0,-0.0085698999464511,60.0,15.642220497131348,0.0,-7.05632032804715e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.547237277729435e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001005382582661,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,7.425744115607813e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001005381200229,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004769010120071,286.1936950683594,294.1499938964844,295.6996459960937,293.3434143066406,295.9498291015625,295.760009765625,284.9048767089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173262562602,0.0004434263973962,0.0005738998297601,-0.019269336014986,0.0,0.0,0.0,-0.0085700126364827,60.0,15.574938774108888,0.0,-7.05634874975658e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.54716742853634e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001005375161184,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,7.425689545925707e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0001005373851512,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004768975486513,286.185791015625,294.1499938964844,295.6895446777344,293.3231506347656,295.9473876953125,295.7499084472656,284.9132995605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173179907724,0.0004433742724359,0.0005739437183365,-0.0192669611424207,0.0,0.0,0.0,-0.0085695693269371,60.0,15.507869720458984,0.0,-7.056238615632537e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,9.546791989123447e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001005335507215,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.425396324833855e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001005334124783,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0004768788348883,286.17010498046875,294.1499938964844,295.6693725585937,293.2822570800781,295.9423828125,295.7297668457031,284.9299621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010172772454097,0.0004431049455888,0.0005741722998209,-0.0192546844482421,0.0,0.0,0.0,-0.0085672885179519,60.0,15.374155044555664,0.0,-7.055670181443929e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,9.546791989123447e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001005335507215,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,7.425396324833855e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001005334124783,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0004768788348883,286.17010498046875,294.1499938964844,295.6693725585937,293.2822570800781,295.9423828125,295.7297668457031,284.9299621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010172772454097,0.0004431049455888,0.0005741722998209,-0.0192546844482421,0.0,0.0,0.0,-0.0085672885179519,60.0,15.374155044555664,0.0,-7.055670181443929e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.545803914079444e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001005231242743,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,7.424625800922513e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.000100522993307,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0004768295038957,286.1546325683594,294.1499938964844,295.649169921875,293.2411499023437,295.93707275390625,295.7096252441406,284.9461975097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171709582209,0.0004424065409693,0.0005747644463554,-0.0192228518426418,0.0,0.0,0.0,-0.0085613708943128,60.0,15.241281509399414,0.0,-7.054195805267227e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.545803914079444e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001005231242743,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,7.424625800922513e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.000100522993307,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0004768295038957,286.1546325683594,294.1499938964844,295.649169921875,293.2411499023437,295.93707275390625,295.7096252441406,284.9461975097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010171709582209,0.0004424065409693,0.0005747644463554,-0.0192228518426418,0.0,0.0,0.0,-0.0085613708943128,60.0,15.241281509399414,0.0,-7.054195805267227e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,9.544246131554246e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001005067097139,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.423412898788229e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001005065787467,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0004767517675645,286.1393737792969,294.1499938964844,295.6289978027344,293.2000427246094,295.9314880371094,295.68951416015625,284.9620666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170040186494,0.0004413095884956,0.0005756944301538,-0.019172852858901,0.0,0.0,0.0,-0.0085520762950181,60.0,15.10961627960205,0.0,-7.051880857034122e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,9.544246131554246e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001005067097139,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.423412898788229e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001005065787467,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0004767517675645,286.1393737792969,294.1499938964844,295.6289978027344,293.2000427246094,295.9314880371094,295.68951416015625,284.9620666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170040186494,0.0004413095884956,0.0005756944301538,-0.019172852858901,0.0,0.0,0.0,-0.0085520762950181,60.0,15.10961627960205,0.0,-7.051880857034122e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.542112820781767e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001004842270049,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.421752525260672e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001004840960376,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004766452184412,286.1242980957031,294.1499938964844,295.6088256835937,293.1591796875,295.9256286621094,295.6694641113281,284.9775695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016775611788,0.0004398092569317,0.00057696638396,-0.019104465842247,0.0,0.0,0.0,-0.0085393628105521,60.0,14.97947597503662,0.0,-7.048714678603575e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,9.542112820781767e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001004842270049,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.421752525260672e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001004840960376,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0004766452184412,286.1242980957031,294.1499938964844,295.6088256835937,293.1591796875,295.9256286621094,295.6694641113281,284.9775695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016775611788,0.0004398092569317,0.00057696638396,-0.019104465842247,0.0,0.0,0.0,-0.0085393628105521,60.0,14.97947597503662,0.0,-7.048714678603575e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.540766768623143e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001004700461635,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.42070478736423e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001004699224722,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0004765780176967,286.1168518066406,294.1499938964844,295.5987548828125,293.138916015625,295.92254638671875,295.6594543457031,284.98516845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166312567889,0.0004388638189993,0.0005777673795819,-0.0190613716840744,0.0,0.0,0.0,-0.0085313497111201,60.0,14.915301322937012,0.0,-7.046720185144295e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.539326129015536e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0001004548612399,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,7.419583562295884e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001004547375487,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.000476506043924,286.1094665527344,294.1499938964844,295.58868408203125,293.11883544921875,295.91943359375,295.64947509765625,284.9927062988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164768900722,0.0004378516459837,0.0005786251858808,-0.0190152358263731,0.0,0.0,0.0,-0.0085227712988853,60.0,14.851516723632812,0.0,-7.044585714766073e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.53614289755933e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001004213336273,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,7.417106098728254e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.000100421209936,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.000476347078802,286.09478759765625,294.1499938964844,295.56854248046875,293.07928466796875,295.9131164550781,295.6295166015625,285.00762939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161374229937,0.0004356167337391,0.0005805207183584,-0.0189133659005165,0.0,0.0,0.0,-0.0085038384422659,60.0,14.72501277923584,0.0,-7.039871974257039e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.53614289755933e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0001004213336273,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,7.417106098728254e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.000100421209936,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.000476347078802,286.09478759765625,294.1499938964844,295.56854248046875,293.07928466796875,295.9131164550781,295.6295166015625,285.00762939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161374229937,0.0004356167337391,0.0005805207183584,-0.0189133659005165,0.0,0.0,0.0,-0.0085038384422659,60.0,14.72501277923584,0.0,-7.039871974257039e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.532227704767138e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,0.0001003800862235,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,7.414059655275196e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001003799625323,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.000476151559269,286.0803527832031,294.1499938964844,295.5484619140625,293.04071044921875,295.9064636230469,295.6096496582031,285.022216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015719375573,0.0004328691866248,0.0005828502471558,-0.0187881272286176,0.0,0.0,0.0,-0.0084805581718683,60.0,14.601502418518066,0.0,-7.03408034041786e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.532227704767138e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,0.0001003800862235,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,7.414059655275196e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001003799625323,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.000476151559269,286.0803527832031,294.1499938964844,295.5484619140625,293.04071044921875,295.9064636230469,295.6096496582031,285.022216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015719375573,0.0004328691866248,0.0005828502471558,-0.0187881272286176,0.0,0.0,0.0,-0.0084805581718683,60.0,14.601502418518066,0.0,-7.03408034041786e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,9.529421367915349e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001003505240078,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,7.41187614039518e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001003504075924,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0004760113952215,286.0712280273437,294.1499938964844,295.5356140136719,293.0166931152344,295.902099609375,295.5969543457031,285.0314025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154193732887,0.0004309003998059,0.0005845189443789,-0.0186983868479728,0.0,0.0,0.0,-0.0084638744592666,60.0,14.524052619934082,0.0,-7.029931481383755e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.527826478006318e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001003337238216,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,7.410635589621961e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001003336074063,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0004759317380376,286.06610107421875,294.1499938964844,295.52838134765625,293.0034484863281,295.8996276855469,295.58984375,285.0365905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152495233342,0.0004297815321478,0.0005854679620824,-0.0186473857611417,0.0,0.0,0.0,-0.0084543954581022,60.0,14.480486869812012,0.0,-7.027573900586503e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.523028711555526e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.00010028318502,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.406902295770124e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001002830686047,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0004756920970976,286.05194091796875,294.1499938964844,295.50836181640625,292.9676818847656,295.8926696777344,295.570068359375,285.0508117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147378779947,0.000426415761467,0.0005883221747353,-0.0184939671307802,0.0,0.0,0.0,-0.0084258802235126,60.0,14.361242294311523,0.0,-7.020484815711826e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
