time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.523028711555526e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.00010028318502,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.406902295770124e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001002830686047,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0004756920970976,286.05194091796875,294.1499938964844,295.50836181640625,292.9676818847656,295.8926696777344,295.570068359375,285.0508117675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147378779947,0.000426415761467,0.0005883221747353,-0.0184939671307802,0.0,0.0,0.0,-0.0084258802235126,60.0,14.361242294311523,0.0,-7.020484815711826e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.520305320620535e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001002544959192,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.404783536912873e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001002543795038,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0004755560948979,286.0449523925781,294.1499938964844,295.49835205078125,292.950439453125,295.8890991210937,295.56024169921875,285.05780029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144473053514,0.000424505880801,0.0005899413372389,-0.0184069089591503,0.0,0.0,0.0,-0.0084096975624561,60.0,14.30329704284668,0.0,-7.016464564912894e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.517478611087428e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001002247227006,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,7.402584014926106e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0001002246062853,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0004754149122163,286.0379943847656,294.1499938964844,295.4883728027344,292.9336853027344,295.8854675292969,295.5504150390625,285.06475830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141455568373,0.0004225236480124,0.0005916218506172,-0.0183165520429611,0.0,0.0,0.0,-0.0083929011598229,60.0,14.24636459350586,0.0,-7.012292257968511e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.511500684311612e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001001617638394,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,7.39793322281912e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001001616474241,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004751163360197,286.0242614746094,294.1499938964844,295.4684143066406,292.9017028808594,295.8780517578125,295.5308532714844,285.0784606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135078337043,0.0004183322016615,0.0005951756611466,-0.0181254930794239,0.0,0.0,0.0,-0.0083573879674077,60.0,14.135420799255373,0.0,-7.003474422617728e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.511500684311612e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001001617638394,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,7.39793322281912e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001001616474241,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0004751163360197,286.0242614746094,294.1499938964844,295.4684143066406,292.9017028808594,295.8780517578125,295.5308532714844,285.0784606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135078337043,0.0004183322016615,0.0005951756611466,-0.0181254930794239,0.0,0.0,0.0,-0.0083573879674077,60.0,14.135420799255373,0.0,-7.003474422617728e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.505033813184129e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001000936463242,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.392902625724673e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001000935371848,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0004747933417093,286.0107116699219,294.1499938964844,295.4485168457031,292.8720092773437,295.87042236328125,295.5113830566406,285.09197998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128179565072,0.0004137982614338,0.0005990196950733,-0.0179188195616006,0.0,0.0,0.0,-0.0083189709112048,60.0,14.029230117797852,0.0,-6.993942491817506e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.505033813184129e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001000936463242,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,7.392902625724673e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001000935371848,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0004747933417093,286.0107116699219,294.1499938964844,295.4485168457031,292.8720092773437,295.87042236328125,295.5113830566406,285.09197998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128179565072,0.0004137982614338,0.0005990196950733,-0.0179188195616006,0.0,0.0,0.0,-0.0083189709112048,60.0,14.029230117797852,0.0,-6.993942491817506e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.498173312749714e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001000213887891,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.387564983218908e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001000212723738,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0004744506732095,285.99737548828125,294.1499938964844,295.4286804199219,292.8448486328125,295.8625793457031,295.4920349121094,285.1052551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120860533788,0.0004089884459972,0.0006030976073816,-0.0176995676010847,0.0,0.0,0.0,-0.0082782171666622,60.0,13.927926063537598,0.0,-6.983837863572262e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,9.498173312749714e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001000213887891,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.387564983218908e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001000212723738,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0004744506732095,285.99737548828125,294.1499938964844,295.4286804199219,292.8448486328125,295.8625793457031,295.4920349121094,285.1052551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010120860533788,0.0004089884459972,0.0006030976073816,-0.0176995676010847,0.0,0.0,0.0,-0.0082782171666622,60.0,13.927926063537598,0.0,-6.983837863572262e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.490925731370226e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.994505671784282e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,7.381926843663678e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.99449475784786e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0004740887088701,285.9842834472656,294.1499938964844,295.4089050292969,292.8204345703125,295.8545227050781,295.4727783203125,285.1183166503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113130556419,0.0004039084305986,0.0006074045668356,-0.0174679961055517,0.0,0.0,0.0,-0.0082351732999086,60.0,13.832180976867676,0.0,-6.97317332765124e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.490925731370226e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.994505671784282e-05,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,7.381926843663678e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.99449475784786e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0004740887088701,285.9842834472656,294.1499938964844,295.4089050292969,292.8204345703125,295.8545227050781,295.4727783203125,285.1183166503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113130556419,0.0004039084305986,0.0006074045668356,-0.0174679961055517,0.0,0.0,0.0,-0.0082351732999086,60.0,13.832180976867676,0.0,-6.97317332765124e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,9.487184433965012e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,9.99056501314044e-05,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,7.379015733022243e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.990553371608256e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0004739018040709,285.977783203125,294.1499938964844,295.3990478515625,292.8093566894531,295.8504333496094,295.46319580078125,285.124755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010913751088,0.0004012854478787,0.0006096283323131,-0.0173484273254871,0.0,0.0,0.0,-0.008212948217988,60.0,13.786279678344728,0.0,-6.967670174162778e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.48336091823876e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.986538498196752e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.376042049145326e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,9.98652758426033e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0004737108538392,285.9713439941406,294.1499938964844,295.3891906738281,292.799072265625,295.8462829589844,295.4536437988281,285.13116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010506064631,0.0003986059164162,0.0006119001191109,-0.017226280644536,0.0,0.0,0.0,-0.008190244436264,60.0,13.74198055267334,0.0,-6.96205049166565e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.475446859141812e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.978203161153942e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.369885133812204e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,9.97819224721752e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.000473315565614,285.9586486816406,294.1499938964844,295.3695678710937,292.7809753417969,295.8378601074219,295.43463134765625,285.1438293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096619371324,0.0003930586681235,0.0006166032981127,-0.0169734042137861,0.0,0.0,0.0,-0.0081432424485683,60.0,13.658510208129885,0.0,-6.95042388088041e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.475446859141812e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.978203161153942e-05,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.369885133812204e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,9.97819224721752e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.000473315565614,285.9586486816406,294.1499938964844,295.3695678710937,292.7809753417969,295.8378601074219,295.43463134765625,285.1438293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096619371324,0.0003930586681235,0.0006166032981127,-0.0169734042137861,0.0,0.0,0.0,-0.0081432424485683,60.0,13.658510208129885,0.0,-6.95042388088041e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.467305790167302e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.969628445105629e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.363552140304819e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,9.969618258764969e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0004729089268948,285.9461669921875,294.1499938964844,295.3500061035156,292.7663879394531,295.8292236328125,295.4157409667969,285.1563415527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087938280776,0.0003873528621625,0.0006214409368112,-0.0167132969945669,0.0,0.0,0.0,-0.0080948965623974,60.0,13.581172943115234,0.0,-6.93847468369313e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,9.467305790167302e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.969628445105629e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.363552140304819e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,9.969618258764969e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0004729089268948,285.9461669921875,294.1499938964844,295.3500061035156,292.7663879394531,295.8292236328125,295.4157409667969,285.1563415527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087938280776,0.0003873528621625,0.0006214409368112,-0.0167132969945669,0.0,0.0,0.0,-0.0080948965623974,60.0,13.581172943115234,0.0,-6.93847468369313e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.46116997511126e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,9.96316593955271e-05,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,7.358778384514153e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.96315575321205e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0004726024635601,285.9372863769531,294.1499938964844,295.3360900878906,292.75738525390625,295.8229064941406,295.4022216796875,285.16522216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081393411383,0.0003830524510703,0.0006250868900679,-0.0165172535926103,0.0,0.0,0.0,-0.0080584585666656,60.0,13.529269218444824,0.0,-6.929475659944728e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.458517888560893e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,9.960373427020386e-05,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,7.356715650530532e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.960362513083965e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0004724700120277,285.9338684082031,294.1499938964844,295.3307800292969,292.7540283203125,295.8204345703125,295.3970031738281,285.16864013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078568011522,0.000381194287911,0.0006266624550335,-0.0164325460791587,0.0,0.0,0.0,-0.0080427145585417,60.0,13.509584426879885,0.0,-6.92558899118012e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.44837593124248e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,9.949691593647005e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,7.348826329689473e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.949681407306345e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.000471963401651,285.9217834472656,294.1499938964844,295.3121032714844,292.7424011230469,295.8114318847656,295.3786315917969,285.1807861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067750699818,0.000374087219825,0.0006326878792606,-0.0161085501313209,0.0,0.0,0.0,-0.0079824952408671,60.0,13.441154479980469,-0.0,-6.910733674203584e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.44837593124248e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,9.949691593647005e-05,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,7.348826329689473e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.949681407306345e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.000471963401651,285.9217834472656,294.1499938964844,295.3121032714844,292.7424011230469,295.8114318847656,295.3786315917969,285.1807861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067750699818,0.000374087219825,0.0006326878792606,-0.0161085501313209,0.0,0.0,0.0,-0.0079824952408671,60.0,13.441154479980469,-0.0,-6.910733674203584e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.442977898288518e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,9.944006887963042e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.344627374550328e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,9.943996701622382e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0004716937837656,285.91583251953125,294.1499938964844,295.302978515625,292.7368469238281,295.806884765625,295.3695678710937,285.1867980957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061995126307,0.0003703050024341,0.0006358945393003,-0.0159361250698566,0.0,0.0,0.0,-0.007950447499752,60.0,13.407607078552246,-0.0,-6.902834570610139e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.437481639906764e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.93821886368096e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,7.340352021856233e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.938207949744536e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0004714192764367,285.9099426269531,294.1499938964844,295.2939453125,292.7314758300781,295.80230712890625,295.3606262207031,285.1927490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056134779006,0.0003664539544843,0.0006391595234163,-0.0157605614513158,0.0,0.0,0.0,-0.0079178167507052,60.0,13.37451171875,-0.0,-6.894796200640485e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.42645565373823e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.926606435328722e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.331775123020634e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,9.926596248988062e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0004708685155492,285.8982849121094,294.1499938964844,295.2762756347656,292.72125244140625,295.79302978515625,295.343017578125,285.20458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044379159808,0.0003587282844819,0.0006457096897065,-0.0154083538800477,0.0,0.0,0.0,-0.0078523568809032,60.0,13.30986213684082,-0.0,-6.878684644107126e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.42645565373823e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.926606435328722e-05,299.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,7.331775123020634e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,9.926596248988062e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0004708685155492,285.8982849121094,294.1499938964844,295.2762756347656,292.72125244140625,295.79302978515625,295.343017578125,285.20458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044379159808,0.0003587282844819,0.0006457096897065,-0.0154083538800477,0.0,0.0,0.0,-0.0078523568809032,60.0,13.30986213684082,-0.0,-6.878684644107126e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.415491513209416e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.915059490595012e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,7.323246245505288e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.915049304254352e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0004703208978753,285.8868408203125,294.1499938964844,295.2590637207031,292.71160888671875,295.7836303710937,295.3258056640625,285.2162475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032687569037,0.0003510460373945,0.0006522227195091,-0.0150581216439604,0.0,0.0,0.0,-0.0077872639521956,60.0,13.247166633605955,-0.0,-6.862682511155074e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.415491513209416e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,9.915059490595012e-05,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,7.323246245505288e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.915049304254352e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0004703208978753,285.8868408203125,294.1499938964844,295.2590637207031,292.71160888671875,295.7836303710937,295.3258056640625,285.2162475585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032687569037,0.0003510460373945,0.0006522227195091,-0.0150581216439604,0.0,0.0,0.0,-0.0077872639521956,60.0,13.247166633605955,-0.0,-6.862682511155074e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.4052535132505e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.904277249006554e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,7.315281982300803e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.904267062665896e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0004698095144703,285.8756103515625,294.1499938964844,295.2422180175781,292.7025756835937,295.7741394042969,295.3089904785156,285.227783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021771304309,0.0003438723506405,0.000658304837998,-0.0147310681641101,0.0,0.0,0.0,-0.0077264802530407,60.0,13.187055587768556,-0.0,-6.847756139904959e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,9.4052535132505e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.904277249006554e-05,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,7.315281982300803e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.904267062665896e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0004698095144703,285.8756103515625,294.1499938964844,295.2422180175781,292.7025756835937,295.7741394042969,295.3089904785156,285.227783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021771304309,0.0003438723506405,0.000658304837998,-0.0147310681641101,0.0,0.0,0.0,-0.0077264802530407,60.0,13.187055587768556,-0.0,-6.847756139904959e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.396028326591475e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.894560935208574e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,7.308105705305934e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.894551476463675e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004693487135227,285.8645935058594,294.1499938964844,295.2257385253906,292.694091796875,295.7644958496094,295.29254150390625,285.2391967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011934209614,0.0003374078369233,0.0006637855549342,-0.0144363427534699,0.0,0.0,0.0,-0.0076717054471373,60.0,13.129735946655272,-0.0,-6.834319776771737e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.396028326591475e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.894560935208574e-05,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,7.308105705305934e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,9.894551476463675e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004693487135227,285.8645935058594,294.1499938964844,295.2257385253906,292.694091796875,295.7644958496094,295.29254150390625,285.2391967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011934209614,0.0003374078369233,0.0006637855549342,-0.0144363427534699,0.0,0.0,0.0,-0.0076717054471373,60.0,13.129735946655272,-0.0,-6.834319776771737e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.391990897711366e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.890308865578844e-05,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,7.304964674403891e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,9.890299406833948e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0004691470530815,285.8591613769531,294.1499938964844,295.2176208496094,292.6900329589844,295.7596435546875,295.284423828125,285.2448425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000763149932,0.0003345785371493,0.0006661846418865,-0.0143073508515954,0.0,0.0,0.0,-0.0076477341353893,60.0,13.102397918701172,-0.0,-6.828442877804265e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,9.388341277372092e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,9.886464977171272e-05,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,7.302125595742837e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,9.886455518426374e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0004689647466875,285.853759765625,294.1499938964844,295.2095947265625,292.6860656738281,295.7547607421875,295.2763977050781,285.2504577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003739735111,0.0003320203686598,0.0006683536339551,-0.0141907185316085,0.0,0.0,0.0,-0.007626058999449,60.0,13.075885772705078,-0.0,-6.823131570854457e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.382285497849808e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.88008687272668e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,7.297414413187653e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.88007741398178e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0004686622996814,285.8431396484375,294.1499938964844,295.1936950683594,292.67852783203125,295.7449035644531,295.2604675292969,285.2616271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997274028137,0.0003277754585724,0.0006719519733451,-0.0139971850439906,0.0,0.0,0.0,-0.0075900885276496,60.0,13.025161743164062,-0.0,-6.814322972559239e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.382285497849808e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.88008687272668e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,7.297414413187653e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.88007741398178e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0004686622996814,285.8431396484375,294.1499938964844,295.1936950683594,292.67852783203125,295.7449035644531,295.2604675292969,285.2616271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997274028137,0.0003277754585724,0.0006719519733451,-0.0139971850439906,0.0,0.0,0.0,-0.0075900885276496,60.0,13.025161743164062,-0.0,-6.814322972559239e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,9.37841905397363e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,9.87601379165426e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.294405804714188e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.87600433290936e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004684691666625,285.83270263671875,294.1499938964844,295.17803955078125,292.6714172363281,295.7349548339844,295.2447204589844,285.2726745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993147104978,0.0003250632726121,0.0006742514669895,-0.013873528689146,0.0,0.0,0.0,-0.0075671076774597,60.0,12.978367805480955,-0.0,-6.808697605720226e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,9.37841905397363e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,9.87601379165426e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.294405804714188e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,9.87600433290936e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0004684691666625,285.83270263671875,294.1499938964844,295.17803955078125,292.6714172363281,295.7349548339844,295.2447204589844,285.2726745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993147104978,0.0003250632726121,0.0006742514669895,-0.013873528689146,0.0,0.0,0.0,-0.0075671076774597,60.0,12.978367805480955,-0.0,-6.808697605720226e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,9.376773232361302e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,9.8742799309548e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,7.293125236174092e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,9.8742704722099e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0004683870065491,285.8244934082031,294.1499938964844,295.1656494140625,292.6659851074219,295.7269592285156,295.2322082519531,285.28143310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991389233618,0.0003239075304009,0.0006752313929609,-0.0138208353891968,0.0,0.0,0.0,-0.0075573152862489,60.0,12.943572998046877,-0.0,-6.806301655615243e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
