time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,9.376713569508864e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.874216630123556e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,7.293078670045361e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,9.874207171378656e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0004683840088546,285.8224792480469,294.1499938964844,295.1625671386719,292.6646423339844,295.7249450683594,295.2290954589844,285.2835998535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991322876885,0.0003238646895624,0.0006752675399184,-0.0138188824057579,0.0,0.0,0.0,-0.0075569516047835,60.0,12.935413360595703,-0.0,-6.806212837773273e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.377468813909218e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.875011164695024e-05,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,7.293665112229064e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.875001705950126e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0004684217565227,285.8124084472656,294.1499938964844,295.1472473144531,292.6582336425781,295.7148132324219,295.2135009765625,285.29443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999212032184,0.0003243890532758,0.0006748229498043,-0.0138427894562482,0.0,0.0,0.0,-0.0075613944791257,60.0,12.896571159362791,-0.0,-6.807299968158986e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,9.377468813909218e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.875011164695024e-05,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,7.293665112229064e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.875001705950126e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0004684217565227,285.8124084472656,294.1499938964844,295.1472473144531,292.6582336425781,295.7148132324219,295.2135009765625,285.29443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999212032184,0.0003243890532758,0.0006748229498043,-0.0138427894562482,0.0,0.0,0.0,-0.0075613944791257,60.0,12.896571159362791,-0.0,-6.807299968158986e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.37887525651604e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.876491822069512e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,7.294758688658476e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.876482363324612e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004684920422732,285.8074951171875,294.1499938964844,295.1396484375,292.6551208496094,295.7096862792969,295.2056884765625,285.2997741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993619751185,0.0003253718896303,0.000673990114592,-0.0138876000419259,0.0,0.0,0.0,-0.007569724228233,60.0,12.878897666931152,-0.0,-6.809337804725146e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.380797564517708e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.878515993477777e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,7.296253170352429e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.878506534732878e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0004685880849137,285.8025817871094,294.1499938964844,295.1320495605469,292.652099609375,295.7045593261719,295.1978759765625,285.3051147460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995668660849,0.0003267160500399,0.0006728508160449,-0.0139488829299807,0.0,0.0,0.0,-0.0075811152346432,60.0,12.862136840820312,-0.0,-6.812125263877533e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,9.3861912318971e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.884194150799884e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,7.300447032321244e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.884185419650748e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0004688575281761,285.7929077148437,294.1499938964844,295.1169128417969,292.6462097167969,295.6942443847656,295.18218994140625,285.3157653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001398622989,0.0003304881392978,0.0006696517230011,-0.0141208628192543,0.0,0.0,0.0,-0.0076130712404847,60.0,12.83096981048584,-0.0,-6.81995189211193e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,9.3861912318971e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.884194150799884e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,7.300447032321244e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.884185419650748e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0004688575281761,285.7929077148437,294.1499938964844,295.1169128417969,292.6462097167969,295.6942443847656,295.18218994140625,285.3157653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001398622989,0.0003304881392978,0.0006696517230011,-0.0141208628192543,0.0,0.0,0.0,-0.0076130712404847,60.0,12.83096981048584,-0.0,-6.81995189211193e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,9.394155495101586e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.892579691950232e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,7.306641055038199e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.892570960801096e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0004692553775385,285.7834167480469,294.1499938964844,295.1017761230469,292.6405334472656,295.683837890625,295.1663818359375,285.3262939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009879479184,0.0003360606788191,0.0006649272399954,-0.0143749248236417,0.0,0.0,0.0,-0.0076602888293564,60.0,12.80394458770752,-0.0,-6.831521659478312e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,9.394155495101586e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.892579691950232e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,7.306641055038199e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.892570960801096e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0004692553775385,285.7834167480469,294.1499938964844,295.1017761230469,292.6405334472656,295.683837890625,295.1663818359375,285.3262939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009879479184,0.0003360606788191,0.0006649272399954,-0.0143749248236417,0.0,0.0,0.0,-0.0076602888293564,60.0,12.80394458770752,-0.0,-6.831521659478312e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.404161392012612e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,9.90311527857557e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.314421964110807e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.903106547426432e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0004697552067227,285.77410888671875,294.1499938964844,295.0866394042969,292.6350402832031,295.67333984375,295.150390625,285.33673095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020533809438,0.0003430626529734,0.0006589906988665,-0.0146941542625427,0.0,0.0,0.0,-0.0077196168713271,60.0,12.780405044555664,-0.0,-6.846072864163943e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.404161392012612e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,9.90311527857557e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,7.314421964110807e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.903106547426432e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0004697552067227,285.77410888671875,294.1499938964844,295.0866394042969,292.6350402832031,295.67333984375,295.150390625,285.33673095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020533809438,0.0003430626529734,0.0006589906988665,-0.0146941542625427,0.0,0.0,0.0,-0.0077196168713271,60.0,12.780405044555664,-0.0,-6.846072864163943e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.416085231350736e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.915671398630366e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,7.323695172090083e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.915662667481227e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004703508457168,285.7649841308594,294.1499938964844,295.07147216796875,292.629638671875,295.6627502441406,295.1342163085937,285.3470764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033232392743,0.0003514078562147,0.0006519153830595,-0.015074617229402,0.0,0.0,0.0,-0.0077903266064822,60.0,12.76012134552002,-0.0,-6.863435686454977e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.416085231350736e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.915671398630366e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,7.323695172090083e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,9.915662667481227e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004703508457168,285.7649841308594,294.1499938964844,295.07147216796875,292.629638671875,295.6627502441406,295.1342163085937,285.3470764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033232392743,0.0003514078562147,0.0006519153830595,-0.015074617229402,0.0,0.0,0.0,-0.0077903266064822,60.0,12.76012134552002,-0.0,-6.863435686454977e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,9.422763105249032e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.922702884068713e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.328889478230849e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.922694152919576e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,0.0004706844338215,285.760498046875,294.1499938964844,295.0638427734375,292.6269836425781,295.65740966796875,295.12603759765625,285.35223388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004034653306,0.0003560819313861,0.0006479527219198,-0.0152877084910869,0.0,0.0,0.0,-0.007829931564629,60.0,12.751267433166504,-0.0,-6.873170832477626e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.42969782045111e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,9.930005762726068e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,7.334282418014482e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.929997031576931e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0004710308858193,285.75604248046875,294.1499938964844,295.0561828613281,292.62432861328125,295.65203857421875,295.1177978515625,285.3573608398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047736577689,0.000360935984645,0.0006438377313315,-0.0155090019106864,0.0,0.0,0.0,-0.0078710624948143,60.0,12.742972373962402,-0.0,-6.883286829406643e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.444216266274452e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.945293277269228e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.345573976635933e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,9.945284546120092e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0004717561241704,285.74725341796875,294.1499938964844,295.0407409667969,292.6190795898437,295.6412353515625,295.1012268066406,285.3675537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010063194204121,0.0003710980236064,0.0006352213677018,-0.0159722790122032,0.0,0.0,0.0,-0.0079571632668375,60.0,12.727571487426758,-0.0,-6.904490845727197e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.444216266274452e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.945293277269228e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.345573976635933e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,9.945284546120092e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0004717561241704,285.74725341796875,294.1499938964844,295.0407409667969,292.6190795898437,295.6412353515625,295.1012268066406,285.3675537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010063194204121,0.0003710980236064,0.0006352213677018,-0.0159722790122032,0.0,0.0,0.0,-0.0079571632668375,60.0,12.727571487426758,-0.0,-6.904490845727197e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.459699504077436e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,9.961597243091092e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,7.357615686487406e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.961588511941954e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004725295584648,285.7386474609375,294.1499938964844,295.025146484375,292.61383056640625,295.6303405761719,295.0844421386719,285.377685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079686762765,0.0003819355624727,0.000626033055596,-0.0164663381874561,0.0,0.0,0.0,-0.0080489907413721,60.0,12.714078903198242,-0.0,-6.927139395429549e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.459699504077436e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,9.961597243091092e-05,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,7.357615686487406e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.961588511941954e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004725295584648,285.7386474609375,294.1499938964844,295.025146484375,292.61383056640625,295.6303405761719,295.0844421386719,285.377685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079686762765,0.0003819355624727,0.000626033055596,-0.0164663381874561,0.0,0.0,0.0,-0.0080489907413721,60.0,12.714078903198242,-0.0,-6.927139395429549e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.473697718931362e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,9.976336878025904e-05,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,7.368502701865509e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.976328874472527e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0004732288361992,285.731201171875,294.1499938964844,295.0111999511719,292.6091613769531,295.6206359863281,295.0694885253906,285.3865661621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094596073031,0.0003917338326573,0.0006177257746458,-0.0169130098074674,0.0,0.0,0.0,-0.0081320125609636,60.0,12.703307151794434,-0.0,-6.94764850095453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,9.475588012719528e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.978326852433383e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,7.369972445303574e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.978318848880008e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0004733232490252,285.730224609375,294.1499938964844,295.0093078613281,292.6085205078125,295.61932373046875,295.06744384765625,285.38775634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096608893945,0.0003930567472707,0.0006166041712276,-0.0169733166694641,0.0,0.0,0.0,-0.0081432219594717,60.0,12.70185375213623,-0.0,-6.950419617623993e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.491479431744664e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,9.995060827350244e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,7.382332114502788e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.995052823796868e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0004741170851048,285.7219543457031,294.1499938964844,294.9931945800781,292.6031188964844,295.60821533203125,295.0502319335937,285.39776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113536845892,0.0004041803476866,0.0006071733077988,-0.017480393871665,0.0,0.0,0.0,-0.0082374736666679,60.0,12.69029712677002,-0.0,-6.973743893468054e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.491479431744664e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,9.995060827350244e-05,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,7.382332114502788e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.995052823796868e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0004741170851048,285.7219543457031,294.1499938964844,294.9931945800781,292.6031188964844,295.60821533203125,295.0502319335937,285.39776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113536845892,0.0004041803476866,0.0006071733077988,-0.017480393871665,0.0,0.0,0.0,-0.0082374736666679,60.0,12.69029712677002,-0.0,-6.973743893468054e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.499242150923236e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,0.0001000323463813,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,7.388368976535276e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001000322663458,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0004745048645418,285.7178955078125,294.1499938964844,294.98504638671875,292.6003723144531,295.60260009765625,295.0415344238281,285.4027404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121803497895,0.000409614003729,0.0006025664042681,-0.0177280846983194,0.0,0.0,0.0,-0.008283513598144,60.0,12.684578895568848,-0.0,-6.985151657090682e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.506864444119856e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0001001126147457,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.394297426799312e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001001125347102,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0004748856299556,285.7138977050781,294.1499938964844,294.976806640625,292.5975952148437,295.5969543457031,295.0328063964844,285.40771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010129921138286,0.0004149494343437,0.0005980426212772,-0.0179712940007448,0.0,0.0,0.0,-0.0083287199959158,60.0,12.678808212280272,-0.0,-6.996362600375505e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,9.521679021418096e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.000100268604001,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,7.405818905681372e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001002685312414,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0004756256530527,285.7059631347656,294.1499938964844,294.9600524902344,292.5919189453125,295.5856018066406,295.01519775390625,285.4176025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145703563466,0.0004253187798894,0.0005892515764571,-0.0184439644217491,0.0,0.0,0.0,-0.0084165828302502,60.0,12.666982650756836,-0.0,-7.018175551820607e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,9.521679021418096e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.000100268604001,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,7.405818905681372e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001002685312414,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0004756256530527,285.7059631347656,294.1499938964844,294.9600524902344,292.5919189453125,295.5856018066406,295.01519775390625,285.4176025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145703563466,0.0004253187798894,0.0005892515764571,-0.0184439644217491,0.0,0.0,0.0,-0.0084165828302502,60.0,12.666982650756836,-0.0,-7.018175551820607e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.535247954772784e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001004114892566,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.416371954604983e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001004114092211,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.000476303481264,285.6982116699219,294.1499938964844,294.94293212890625,292.58599853515625,295.5741577148437,294.99737548828125,285.42742919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160156525671,0.0004348161746747,0.0005811994196847,-0.0188768748193979,0.0,0.0,0.0,-0.0084970546886324,60.0,12.654054641723633,-0.0,-7.038184435259609e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,9.535247954772784e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001004114892566,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.416371954604983e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001004114092211,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.000476303481264,285.6982116699219,294.1499938964844,294.94293212890625,292.58599853515625,295.5741577148437,294.99737548828125,285.42742919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160156525671,0.0004348161746747,0.0005811994196847,-0.0188768748193979,0.0,0.0,0.0,-0.0084970546886324,60.0,12.654054641723633,-0.0,-7.038184435259609e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,9.547326772008093e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001005386729957,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.425765215884894e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0001005385929602,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.000476906861877,285.6906433105469,294.1499938964844,294.92535400390625,292.5798645019531,295.56256103515625,294.9793395996094,285.4372253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173021582886,0.0004432700807228,0.0005740320193581,-0.0192622132599353,0.0,0.0,0.0,-0.0085686864331364,60.0,12.639593124389648,-0.0,-7.056018347384453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,9.547326772008093e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001005386729957,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.425765215884894e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0001005385929602,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.000476906861877,285.6906433105469,294.1499938964844,294.92535400390625,292.5798645019531,295.56256103515625,294.9793395996094,285.4372253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173021582886,0.0004432700807228,0.0005740320193581,-0.0192622132599353,0.0,0.0,0.0,-0.0085686864331364,60.0,12.639593124389648,-0.0,-7.056018347384453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.557613520883024e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001006469901767,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,7.433765131281689e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001006469101412,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004774206900037,285.6832580566406,294.1499938964844,294.9073181152344,292.57342529296875,295.55084228515625,294.9610595703125,285.44696044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018397626467,0.0004504690004978,0.000567928655073,-0.0195903405547142,0.0,0.0,0.0,-0.0086296834051609,60.0,12.623117446899414,-0.0,-7.071223251386982e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.557613520883024e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001006469901767,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,7.433765131281689e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001006469101412,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0004774206900037,285.6832580566406,294.1499938964844,294.9073181152344,292.57342529296875,295.55084228515625,294.9610595703125,285.44696044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018397626467,0.0004504690004978,0.000567928655073,-0.0195903405547142,0.0,0.0,0.0,-0.0086296834051609,60.0,12.623117446899414,-0.0,-7.071223251386982e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.561731712892652e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001006903548841,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.436968007823452e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001006902748486,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004776264249812,285.6796264648437,294.1499938964844,294.89813232421875,292.570068359375,295.544921875,294.9517822265625,285.4517822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018836046569,0.0004533509491011,0.0005654851556755,-0.0197216980159282,0.0,0.0,0.0,-0.0086541026830673,60.0,12.61366081237793,-0.0,-7.077314734260653e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,9.56553703872487e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001007304235827,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,7.439927867380902e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001007303435471,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0004778165312018,285.6760559082031,294.1499938964844,294.8887939453125,292.5666198730469,295.5389709472656,294.9424743652344,285.4566345214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192401241511,0.0004560136294458,0.0005632265820167,-0.0198430623859167,0.0,0.0,0.0,-0.0086766583845019,60.0,12.603775024414062,-0.0,-7.082945074898819e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.571774717187508e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001007961036521,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.444778748322278e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001007960236165,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004781281459145,285.66900634765625,294.1499938964844,294.86968994140625,292.5594482421875,295.5269775390625,294.9236755371094,285.4662780761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199056705459,0.0004603778361342,0.000559527776204,-0.0200419761240482,0.0,0.0,0.0,-0.008713643066585,60.0,12.582385063171388,-0.0,-7.092177867207283e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.571774717187508e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001007961036521,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,7.444778748322278e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001007960236165,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004781281459145,285.66900634765625,294.1499938964844,294.86968994140625,292.5594482421875,295.5269775390625,294.9236755371094,285.4662780761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199056705459,0.0004603778361342,0.000559527776204,-0.0200419761240482,0.0,0.0,0.0,-0.008713643066585,60.0,12.582385063171388,-0.0,-7.092177867207283e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.575194417266177e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001008321050903,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.447437383234501e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001008320250548,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0004782989853993,285.6621398925781,294.1499938964844,294.8500061035156,292.5518798828125,295.51483154296875,294.904541015625,285.47589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202694684267,0.0004627685993909,0.0005575008690357,-0.0201509427279233,0.0,0.0,0.0,-0.0087339002639055,60.0,12.557446479797363,-0.0,-7.097239063114102e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
