time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791200,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.575194417266177e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001008321050903,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.447437383234501e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001008320250548,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0004782989853993,285.6621398925781,294.1499938964844,294.8500061035156,292.5518798828125,295.51483154296875,294.904541015625,285.47589111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202694684267,0.0004627685993909,0.0005575008690357,-0.0201509427279233,0.0,0.0,0.0,-0.0087339002639055,60.0,12.557446479797363,-0.0,-7.097239063114102e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.577102900948375e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001008521867333,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,7.448920950992033e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001008521139738,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0004783943295478,285.6557312011719,294.1499938964844,294.8295593261719,292.543212890625,295.5030212402344,294.885498046875,285.4850769042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204722639173,0.0004641014093067,0.0005563708255067,-0.0202116891741752,0.0,0.0,0.0,-0.0087451934814453,60.0,12.52978229522705,-0.0,-7.100060628317807e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.577181481290609e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001008530161925,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.448982069035992e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001008529434329,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0004783982585649,285.65545654296875,294.1499938964844,294.8286437988281,292.5428161621094,295.5025329589844,294.8847045898437,285.4854431152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204806458204,0.0004641562700271,0.0005563243757933,-0.0202141907066106,0.0,0.0,0.0,-0.00874565821141,60.0,12.528629302978516,-0.0,-7.10017715732647e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.578668687026948e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001008686667773,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.450137491105124e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001008685940178,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004784725606441,285.6489562988281,294.1499938964844,294.8046569824219,292.5313720703125,295.489990234375,294.8636779785156,285.4949951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206386214122,0.0004651938215829,0.0005554447416216,-0.0202614795416593,0.0,0.0,0.0,-0.0087544498965144,60.0,12.49539279937744,-0.0,-7.102374155465442e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,9.578668687026948e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001008686667773,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.450137491105124e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001008685940178,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004784725606441,285.6489562988281,294.1499938964844,294.8046569824219,292.5313720703125,295.489990234375,294.8636779785156,285.4949951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206386214122,0.0004651938215829,0.0005554447416216,-0.0202614795416593,0.0,0.0,0.0,-0.0087544498965144,60.0,12.49539279937744,-0.0,-7.102374155465442e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.579229663359e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.000100874567579,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.450573320966214e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001008744948194,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0004785005876328,285.64581298828125,294.1499938964844,294.791748046875,292.5247802734375,295.48358154296875,294.8523864746094,285.4997253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206979932263,0.0004655848897527,0.0005551130743697,-0.0202793050557374,0.0,0.0,0.0,-0.0087577635422348,60.0,12.476642608642578,-0.0,-7.103202648295337e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.579727338859811e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001008798062684,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.450960401911288e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.0001008797335089,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0004785254714079,285.6426696777344,294.1499938964844,294.7782592773437,292.5177001953125,295.47711181640625,294.8407592773437,285.50445556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207504965364,0.0004659316618926,0.0005548188346438,-0.0202951095998287,0.0,0.0,0.0,-0.0087607000023126,60.0,12.457023620605469,-0.0,-7.103936638941377e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.580566984368488e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.000100888639281,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.451613055309281e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001008885737974,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004785674391314,285.63653564453125,294.1499938964844,294.7495422363281,292.5019226074219,295.4640197753906,294.8166198730469,285.513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020839670673,0.000466516095912,0.0005543236038647,-0.0203217454254627,0.0,0.0,0.0,-0.008765653707087,60.0,12.415943145751951,-0.0,-7.105174404387071e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.580566984368488e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.000100888639281,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.451613055309281e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001008885737974,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004785674391314,285.63653564453125,294.1499938964844,294.7495422363281,292.5019226074219,295.4640197753906,294.8166198730469,285.513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020839670673,0.000466516095912,0.0005543236038647,-0.0203217454254627,0.0,0.0,0.0,-0.008765653707087,60.0,12.415943145751951,-0.0,-7.105174404387071e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.581051563145591e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001008937324513,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.451988494722173e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001008936669677,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0004785916535183,285.63055419921875,294.1499938964844,294.71875,292.4842529296875,295.4505920410156,294.7906494140625,285.5233459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208908934146,0.0004668517503887,0.0005540390848182,-0.0203370451927185,0.0,0.0,0.0,-0.0087684979662299,60.0,12.37053108215332,-0.0,-7.105885657665567e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.581051563145591e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001008937324513,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.451988494722173e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001008936669677,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0004785916535183,285.63055419921875,294.1499938964844,294.71875,292.4842529296875,295.4505920410156,294.7906494140625,285.5233459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208908934146,0.0004668517503887,0.0005540390848182,-0.0203370451927185,0.0,0.0,0.0,-0.0087684979662299,60.0,12.37053108215332,-0.0,-7.105885657665567e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.581261838320644e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001008959370665,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,7.45215147617273e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001008958715829,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.000478602189105,285.6247863769531,294.1499938964844,294.6860046386719,292.4648132324219,295.436767578125,294.7628173828125,285.53271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209127794951,0.0004669955815188,0.0005539171979762,-0.0203435998409986,0.0,0.0,0.0,-0.0087697161361575,60.0,12.321372032165527,-0.0,-7.106190480499208e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.581261838320644e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001008959370665,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,7.45215147617273e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001008958715829,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.000478602189105,285.6247863769531,294.1499938964844,294.6860046386719,292.4648132324219,295.436767578125,294.7628173828125,285.53271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209127794951,0.0004669955815188,0.0005539171979762,-0.0203435998409986,0.0,0.0,0.0,-0.0087697161361575,60.0,12.321372032165527,-0.0,-7.106190480499208e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,9.581228368915616e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001008955805446,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,7.452125282725319e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001008955150609,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004786005592904,285.6191711425781,294.1499938964844,294.6514587402344,292.4437561035156,295.42254638671875,294.733154296875,285.5420837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209087049588,0.0004669689806178,0.000553939724341,-0.0203423872590065,0.0,0.0,0.0,-0.008769491687417,60.0,12.268804550170898,-0.0,-7.106134347623083e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,9.581228368915616e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001008955805446,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,7.452125282725319e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001008955150609,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0004786005592904,285.6191711425781,294.1499938964844,294.6514587402344,292.4437561035156,295.42254638671875,294.733154296875,285.5420837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209087049588,0.0004669689806178,0.000553939724341,-0.0203423872590065,0.0,0.0,0.0,-0.008769491687417,60.0,12.268804550170898,-0.0,-7.106134347623083e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.58110686042346e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.000100894299976,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,7.452029967680573e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0001008942272164,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0004785944765899,285.616455078125,294.1499938964844,294.63360595703125,292.43267822265625,295.4152526855469,294.71746826171875,285.5467224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208953171968,0.00046688207658,0.0005540131824091,-0.0203384272754192,0.0,0.0,0.0,-0.0087687540799379,60.0,12.240979194641112,-0.0,-7.105950317054521e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,9.580946789355949e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0001008926119538,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,7.451905548805371e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001008925464702,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0004785865021403,285.61376953125,294.1499938964844,294.6153259277344,292.4212646484375,295.4078369140625,294.701416015625,285.5513916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208778548985,0.0004667686880566,0.0005541092250496,-0.0203332584351301,0.0,0.0,0.0,-0.0087677929550409,60.0,12.212553977966309,-0.0,-7.105710153609834e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,9.580536425346509e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001008882754831,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,7.451585406670347e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001008882099995,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004785660130437,285.6084899902344,294.1499938964844,294.5777587890625,292.3974914550781,295.39276123046875,294.6684875488281,285.5606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208338499069,0.0004664776788558,0.0005543561419472,-0.0203199964016675,0.0,0.0,0.0,-0.0087653277441859,60.0,12.154465675354004,-0.0,-7.105093402515196e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,9.580536425346509e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001008882754831,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,7.451585406670347e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001008882099995,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004785660130437,285.6084899902344,294.1499938964844,294.5777587890625,292.3974914550781,295.39276123046875,294.6684875488281,285.5606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208338499069,0.0004664776788558,0.0005543561419472,-0.0203199964016675,0.0,0.0,0.0,-0.0087653277441859,60.0,12.154465675354004,-0.0,-7.105093402515196e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,9.579936158843338e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0001008819526759,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,7.451117562595755e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001008818871923,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004785360360983,285.6033935546875,294.1499938964844,294.53887939453125,292.37255859375,295.37725830078125,294.63397216796875,285.5699157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207694722339,0.0004660541890189,0.0005547152250073,-0.0203006938099861,0.0,0.0,0.0,-0.0087617402896285,60.0,12.09364891052246,-0.0,-7.104196697582665e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,9.579936158843338e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0001008819526759,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,7.451117562595755e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001008818871923,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0004785360360983,285.6033935546875,294.1499938964844,294.53887939453125,292.37255859375,295.37725830078125,294.63397216796875,285.5699157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207694722339,0.0004660541890189,0.0005547152250073,-0.0203006938099861,0.0,0.0,0.0,-0.0087617402896285,60.0,12.09364891052246,-0.0,-7.104196697582665e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.579194738762452e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001008741310215,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.450539851561189e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001008740728138,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0004784990451298,285.5984802246094,294.1499938964844,294.4989318847656,292.3466491699219,295.3612365722656,294.5980224609375,285.5791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206899605691,0.0004655318334698,0.0005551581270992,-0.0202768854796886,0.0,0.0,0.0,-0.0087573137134313,60.0,12.030611038208008,-0.0,-7.103089672000351e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,9.579194738762452e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001008741310215,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.450539851561189e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001008740728138,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0004784990451298,285.5984802246094,294.1499938964844,294.4989318847656,292.3466491699219,295.3612365722656,294.5980224609375,285.5791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206899605691,0.0004655318334698,0.0005551581270992,-0.0202768854796886,0.0,0.0,0.0,-0.0087573137134313,60.0,12.030611038208008,-0.0,-7.103089672000351e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.578398748999462e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001008657491183,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.449920667568222e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001008656836347,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0004784593184012,285.5935974121094,294.1499938964844,294.4580078125,292.3199462890625,295.3450927734375,294.5616760253906,285.5883178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206050937995,0.0004649715847335,0.0005556335090659,-0.0202513504773378,0.0,0.0,0.0,-0.0087525686249136,60.0,11.966899871826172,-0.0,-7.101903065631633e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.578398748999462e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001008657491183,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.449920667568222e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001008656836347,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0004784593184012,285.5935974121094,294.1499938964844,294.4580078125,292.3199462890625,295.3450927734375,294.5616760253906,285.5883178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010206050937995,0.0004649715847335,0.0005556335090659,-0.0202513504773378,0.0,0.0,0.0,-0.0087525686249136,60.0,11.966899871826172,-0.0,-7.101903065631633e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.577909077052028e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0001008605904644,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.449539407389238e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0001008605249808,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0004784348711837,285.5913391113281,294.1499938964844,294.4372253417969,292.30633544921875,295.3365783691406,294.5423583984375,285.5928649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020552474074,0.0004646270826924,0.0005559254204854,-0.0202356483787298,0.0,0.0,0.0,-0.0087496489286422,60.0,11.933417320251465,-0.0,-7.101174048784743e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.577415039530024e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001008553736028,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,7.449154509231448e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0001008553153951,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0004784101620316,285.5890808105469,294.1499938964844,294.41632080078125,292.2925720214844,295.3279113769531,294.5227966308594,285.5974426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204993886873,0.0004642793210223,0.0005562201258726,-0.020219799131155,0.0,0.0,0.0,-0.0087467012926936,60.0,11.89970588684082,-0.0,-7.10043721596776e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.576410957379268e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001008447943604,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,7.448373071383685e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001008447361527,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0004783600452356,285.584716796875,294.1499938964844,294.3739929199219,292.2646789550781,295.31036376953125,294.4832458496094,285.60650634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010203920537605,0.0004635732911992,0.0005568187334574,-0.0201876200735569,0.0,0.0,0.0,-0.0087407194077968,60.0,11.831829071044922,-0.0,-7.09894223405172e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.576410957379268e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001008447943604,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,7.448373071383685e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001008447361527,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0004783600452356,285.584716796875,294.1499938964844,294.3739929199219,292.2646789550781,295.31036376953125,294.4832458496094,285.60650634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010203920537605,0.0004635732911992,0.0005568187334574,-0.0201876200735569,0.0,0.0,0.0,-0.0087407194077968,60.0,11.831829071044922,-0.0,-7.09894223405172e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.575384319759904e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001008339822874,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,7.447574171237648e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001008339240797,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0004783087933901,285.5805358886719,294.1499938964844,294.33123779296875,292.2364501953125,295.2922668457031,294.44293212890625,285.6155700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202822741121,0.0004628516035154,0.0005574306123889,-0.0201547257602214,0.0,0.0,0.0,-0.0087346043437719,60.0,11.763227462768556,-0.0,-7.097414567169835e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.575384319759904e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001008339822874,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,7.447574171237648e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001008339240797,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0004783087933901,285.5805358886719,294.1499938964844,294.33123779296875,292.2364501953125,295.2922668457031,294.44293212890625,285.6155700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202822741121,0.0004628516035154,0.0005574306123889,-0.0201547257602214,0.0,0.0,0.0,-0.0087346043437719,60.0,11.763227462768556,-0.0,-7.097414567169835e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.574364958098158e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.000100823235698,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.44678036426194e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001008231774903,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0004782578907907,285.5765380859375,294.1499938964844,294.2882080078125,292.20806884765625,295.2735900878906,294.4019775390625,285.62457275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201731929555,0.0004621347761712,0.0005580384167842,-0.0201220531016588,0.0,0.0,0.0,-0.0087285311892628,60.0,11.69425106048584,-0.0,-7.095896847886253e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.574364958098158e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.000100823235698,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.44678036426194e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001008231774903,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0004782578907907,285.5765380859375,294.1499938964844,294.2882080078125,292.20806884765625,295.2735900878906,294.4019775390625,285.62457275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201731929555,0.0004621347761712,0.0005580384167842,-0.0201220531016588,0.0,0.0,0.0,-0.0087285311892628,60.0,11.69425106048584,-0.0,-7.095896847886253e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.573384886607528e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0001008129111141,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.446017116308212e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001008128456305,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004782089381478,285.5727233886719,294.1499938964844,294.2450866699219,292.1796264648437,295.25439453125,294.36065673828125,285.6335144042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200684191659,0.0004614453646354,0.0005586229963228,-0.0200906321406364,0.0,0.0,0.0,-0.0087226899340748,60.0,11.625322341918944,-0.0,-7.094437393107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.573384886607528e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0001008129111141,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.446017116308212e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001008128456305,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004782089381478,285.5727233886719,294.1499938964844,294.2450866699219,292.1796264648437,295.25439453125,294.36065673828125,285.6335144042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200684191659,0.0004614453646354,0.0005586229963228,-0.0200906321406364,0.0,0.0,0.0,-0.0087226899340748,60.0,11.625322341918944,-0.0,-7.094437393107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.572899580234662e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001008077961159,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.445639494108036e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0001008077379083,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0004781847237609,285.57086181640625,294.1499938964844,294.2235107421875,292.1654357910156,295.24468994140625,294.3399963378906,285.6379699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020016730763,0.0004611043550539,0.0005589123466052,-0.0200750902295112,0.0,0.0,0.0,-0.0087198019027709,60.0,11.590953826904297,-0.0,-7.093715481687468e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.572432463755832e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001008028775686,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,7.445276423823088e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001008028193609,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0004781613824889,285.56903076171875,294.1499938964844,294.2019958496094,292.1513061523437,295.23492431640625,294.3192749023437,285.6424255371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199669050052,0.0004607760056387,0.0005591909284703,-0.0200601238757371,0.0,0.0,0.0,-0.0087170209735631,60.0,11.556585311889648,-0.0,-7.093020570891896e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.5715447969269e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001007935206871,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,7.444585207849741e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001007934624794,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004781170864589,285.5653991699219,294.1499938964844,294.1591491699219,292.123291015625,295.2152404785156,294.2777099609375,285.6513366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198717936873,0.0004601516411639,0.0005597201525233,-0.020031664520502,0.0,0.0,0.0,-0.0087117291986942,60.0,11.488032341003418,-0.0,-7.091699671946118e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
