time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.5715447969269e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001007935206871,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,7.444585207849741e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001007934624794,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004781170864589,285.5653991699219,294.1499938964844,294.1591491699219,292.123291015625,295.2152404785156,294.2777099609375,285.6513366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198717936873,0.0004601516411639,0.0005597201525233,-0.020031664520502,0.0,0.0,0.0,-0.0087117291986942,60.0,11.488032341003418,-0.0,-7.091699671946118e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.570767724653706e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001007853352348,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,7.443979848176241e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001007852770271,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004780782619491,285.5618896484375,294.1499938964844,294.1166687011719,292.0957336425781,295.1951904296875,294.23614501953125,285.66021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197885567322,0.0004596045182552,0.0005601840093731,-0.0200067292898893,0.0,0.0,0.0,-0.0087070940062403,60.0,11.420099258422852,-0.0,-7.090541487286829e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.570767724653706e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001007853352348,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,7.443979848176241e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001007852770271,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004780782619491,285.5618896484375,294.1499938964844,294.1166687011719,292.0957336425781,295.1951904296875,294.23614501953125,285.66021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197885567322,0.0004596045182552,0.0005601840093731,-0.0200067292898893,0.0,0.0,0.0,-0.0087070940062403,60.0,11.420099258422852,-0.0,-7.090541487286829e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.570126712787896e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001007785758702,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.443480717483908e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001007785176625,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0004780462768394,285.5585327148437,294.1499938964844,294.0747375488281,292.0687866210937,295.1748352050781,294.1946105957031,285.6690368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197198716923,0.0004591529432218,0.0005605668993666,-0.0199861470609903,0.0,0.0,0.0,-0.0087032672017812,60.0,11.353072166442873,-0.0,-7.08958580730723e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.570126712787896e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001007785758702,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.443480717483908e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001007785176625,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0004780462768394,285.5585327148437,294.1499938964844,294.0747375488281,292.0687866210937,295.1748352050781,294.1946105957031,285.6690368652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197198716923,0.0004591529432218,0.0005605668993666,-0.0199861470609903,0.0,0.0,0.0,-0.0087032672017812,60.0,11.353072166442873,-0.0,-7.08958580730723e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.56961011979729e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001007731261779,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,7.443078357027844e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001007730679702,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004780204617418,285.55523681640625,294.1499938964844,294.0335693359375,292.0426025390625,295.154296875,294.1531982421875,285.6778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196638759225,0.0004587881849147,0.0005608756328001,-0.0199695210903882,0.0,0.0,0.0,-0.0087001742795109,60.0,11.286837577819824,-0.0,-7.088814157896195e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.56961011979729e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001007731261779,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,7.443078357027844e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001007730679702,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004780204617418,285.55523681640625,294.1499938964844,294.0335693359375,292.0426025390625,295.154296875,294.1531982421875,285.6778564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196638759225,0.0004587881849147,0.0005608756328001,-0.0199695210903882,0.0,0.0,0.0,-0.0087001742795109,60.0,11.286837577819824,-0.0,-7.088814157896195e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,9.569496614858508e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001007719329209,299.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.442990317940712e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001007718747132,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004780148155987,285.5536804199219,294.1499938964844,294.0132751464844,292.02984619140625,295.1437683105469,294.1327819824219,285.6822204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196520015597,0.0004587075964082,0.0005609444342553,-0.019965847954154,0.0,0.0,0.0,-0.0086994934827089,60.0,11.254926681518556,-0.0,-7.088643627639615e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.569407120579854e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001007709797704,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,7.442919741151854e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0001007709288387,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0004780103336088,285.5521545410156,294.1499938964844,293.9932556152344,292.0173645019531,295.1332092285156,294.1123962402344,285.68658447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196425719186,0.0004586433351505,0.0005609992076642,-0.0199629198759794,0.0,0.0,0.0,-0.0086989514529705,60.0,11.223258018493652,-0.0,-7.088507913977082e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,9.569340181769805e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001007702667266,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,7.442867354257032e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001007702157949,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004780070157721,285.5491638183594,294.1499938964844,293.9540100097656,291.9931945800781,295.1119689941406,294.0718688964844,285.6953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196346556767,0.0004585936840157,0.0005610410007648,-0.0199606567621231,0.0,0.0,0.0,-0.0086985286325216,60.0,11.160789489746094,-0.0,-7.08840275365219e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,9.569340181769805e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001007702667266,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,7.442867354257032e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001007702157949,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004780070157721,285.5491638183594,294.1499938964844,293.9540100097656,291.9931945800781,295.1119689941406,294.0718688964844,285.6953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196346556767,0.0004585936840157,0.0005610410007648,-0.0199606567621231,0.0,0.0,0.0,-0.0086985286325216,60.0,11.160789489746094,-0.0,-7.08840275365219e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.56956355366856e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001007726168609,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,7.44304052204825e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0001007725659292,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000478018191643,285.5463256835937,294.1499938964844,293.9159851074219,291.97027587890625,295.0904235839844,294.0320739746094,285.7040100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196579387411,0.0004587475850712,0.0005609103827737,-0.0199676714837551,0.0,0.0,0.0,-0.008699832484126,60.0,11.100749969482422,-0.0,-7.088728182225168e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,9.56956355366856e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001007726168609,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,7.44304052204825e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0001007725659292,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.000478018191643,285.5463256835937,294.1499938964844,293.9159851074219,291.97027587890625,295.0904235839844,294.0320739746094,285.7040100097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196579387411,0.0004587475850712,0.0005609103827737,-0.0199676714837551,0.0,0.0,0.0,-0.008699832484126,60.0,11.100749969482422,-0.0,-7.088728182225168e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.569989197188988e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001007770915748,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,7.443370850523934e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001007770406431,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0004780394665431,285.54351806640625,294.1499938964844,293.8793334960937,291.94879150390625,295.0687866210937,293.9925537109375,285.7126770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197026422247,0.0004590429016388,0.0005606597405858,-0.0199811309576034,0.0,0.0,0.0,-0.0087023330852389,60.0,11.041787147521973,-0.0,-7.089353459832638e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.569989197188988e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001007770915748,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,7.443370850523934e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001007770406431,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0004780394665431,285.54351806640625,294.1499938964844,293.8793334960937,291.94879150390625,295.0687866210937,293.9925537109375,285.7126770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197026422247,0.0004590429016388,0.0005606597405858,-0.0199811309576034,0.0,0.0,0.0,-0.0087023330852389,60.0,11.041787147521973,-0.0,-7.089353459832638e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,9.570822294335812e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001007858591037,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.444018410751596e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.000100785808172,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004780811141245,285.54083251953125,294.1499938964844,293.84423828125,291.9288635253906,295.0469665527344,293.9539794921875,285.7213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197910014539,0.0004596236685756,0.0005601673037745,-0.0200076028704643,0.0,0.0,0.0,-0.0087072541937232,60.0,10.986335754394531,-0.0,-7.090581988222766e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,9.570822294335812e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001007858591037,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.444018410751596e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.000100785808172,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004780811141245,285.54083251953125,294.1499938964844,293.84423828125,291.9288635253906,295.0469665527344,293.9539794921875,285.7213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197910014539,0.0004596236685756,0.0005601673037745,-0.0200076028704643,0.0,0.0,0.0,-0.0087072541937232,60.0,10.986335754394531,-0.0,-7.090581988222766e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.571366535965352e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001007915925583,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,7.444441871484742e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001007915416266,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0004781083262059,285.5395202636719,294.1499938964844,293.82733154296875,291.9195251464844,295.03594970703125,293.9351501464844,285.7256164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198488598689,0.0004600035899784,0.0005598452407866,-0.0200249180197715,0.0,0.0,0.0,-0.008710472844541,60.0,10.9600830078125,-0.0,-7.091386322599649e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,9.571994451107456e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001007981991278,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,7.444929360644892e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001007981481961,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004781397001352,285.53826904296875,294.1499938964844,293.8108825683594,291.9106750488281,295.02490234375,293.9166564941406,285.7299194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199155658483,0.0004604419518727,0.0005594735848717,-0.0200448986142873,0.0,0.0,0.0,-0.0087141869589686,60.0,10.93471336364746,-0.0,-7.092313580869813e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.573530405759811e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001008143663057,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.44612334528938e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.000100814315374,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004782164178323,285.53582763671875,294.1499938964844,293.7794189453125,291.89434814453125,295.002685546875,293.88067626953125,285.7384948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200787801295,0.0004615146317519,0.0005585640901699,-0.0200937893241643,0.0,0.0,0.0,-0.0087232766672968,60.0,10.886648178100586,-0.0,-7.094584475453304e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.573530405759811e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001008143663057,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.44612334528938e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.000100814315374,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004782164178323,285.53582763671875,294.1499938964844,293.7794189453125,291.89434814453125,295.002685546875,293.88067626953125,285.7384948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010200787801295,0.0004615146317519,0.0005585640901699,-0.0200937893241643,0.0,0.0,0.0,-0.0087232766672968,60.0,10.886648178100586,-0.0,-7.094584475453304e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.57544252742082e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001008344916044,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.447609823429957e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0001008344406727,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0004783119366038,285.5335388183594,294.1499938964844,293.75,291.880126953125,294.98028564453125,293.8462829589844,285.7470092773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202820412814,0.0004628509050235,0.0005574311362579,-0.0201546940952539,0.0,0.0,0.0,-0.0087345987558364,60.0,10.842638969421388,-0.0,-7.097413146084365e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,9.57544252742082e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001008344916044,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.447609823429957e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0001008344406727,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0004783119366038,285.5335388183594,294.1499938964844,293.75,291.880126953125,294.98028564453125,293.8462829589844,285.7470092773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202820412814,0.0004628509050235,0.0005574311362579,-0.0201546940952539,0.0,0.0,0.0,-0.0087345987558364,60.0,10.842638969421388,-0.0,-7.097413146084365e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.577620949130504e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001008574254228,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.449303666362539e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001008573744911,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0004784207558259,285.5314025878906,294.1499938964844,293.721923828125,291.8681030273437,294.9577941894531,293.8134460449219,285.7554931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205138241872,0.0004643735883291,0.0005561402067542,-0.0202240943908691,0.0,0.0,0.0,-0.0087475003674626,60.0,10.802709579467772,-0.0,-7.100636878476507e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.577620949130504e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001008574254228,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,7.449303666362539e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001008573744911,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0004784207558259,285.5314025878906,294.1499938964844,293.721923828125,291.8681030273437,294.9577941894531,293.8134460449219,285.7554931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205138241872,0.0004643735883291,0.0005561402067542,-0.0202240943908691,0.0,0.0,0.0,-0.0087475003674626,60.0,10.802709579467772,-0.0,-7.100636878476507e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,9.579893230693416e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001008813560474,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.451070996467024e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001008813051157,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004785343189723,285.52935791015625,294.1499938964844,293.6943359375,291.8582763671875,294.9352111816406,293.78204345703125,285.763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207556188106,0.0004659625119529,0.00055479304865,-0.0202965158969163,0.0,0.0,0.0,-0.0087609635666012,60.0,10.76703929901123,-0.0,-7.104002008873067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,9.579893230693416e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001008813560474,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.451070996467024e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001008813051157,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004785343189723,285.52935791015625,294.1499938964844,293.6943359375,291.8582763671875,294.9352111816406,293.78204345703125,285.763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207556188106,0.0004659625119529,0.00055479304865,-0.0202965158969163,0.0,0.0,0.0,-0.0087609635666012,60.0,10.76703929901123,-0.0,-7.104002008873067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.5810552011244e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001008935869322,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.451973942806944e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001008935360005,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0004785923520103,285.5284118652344,294.1499938964844,293.6807556152344,291.8541564941406,294.9238586425781,293.76678466796875,285.76812744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208791354671,0.0004667747707571,0.0005541043938137,-0.0203335359692573,0.0,0.0,0.0,-0.0087678460404276,60.0,10.750800132751465,-0.0,-7.105722943379078e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.582225902704522e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0001009059124044,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,7.45288489270024e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001009058614727,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0004786508507095,285.5274658203125,294.1499938964844,293.66729736328125,291.8505554199219,294.9125061035156,293.7517395019531,285.7723083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010210036998614,0.0004675933741964,0.000553410325665,-0.0203708466142416,0.0,0.0,0.0,-0.0087747815996408,60.0,10.735416412353516,-0.0,-7.107456667654334e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.584578219801188e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001009306797641,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.454714068444446e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001009306288324,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0004787683719769,285.52569580078125,294.1499938964844,293.6407470703125,291.84478759765625,294.8897399902344,293.72235107421875,285.7806701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212539928033,0.0004692381771747,0.0005520158447325,-0.0204458124935627,0.0,0.0,0.0,-0.0087887188419699,60.0,10.707437515258787,-0.0,-7.110941879773236e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,9.584578219801188e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001009306797641,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.454714068444446e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001009306288324,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0004787683719769,285.52569580078125,294.1499938964844,293.6407470703125,291.84478759765625,294.8897399902344,293.72235107421875,285.7806701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212539928033,0.0004692381771747,0.0005520158447325,-0.0204458124935627,0.0,0.0,0.0,-0.0087887188419699,60.0,10.707437515258787,-0.0,-7.110941879773236e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.58691380219534e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001009552652249,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.456529419869184e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001009552142932,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004788850201293,285.5240783691406,294.1499938964844,293.61474609375,291.8408508300781,294.8669128417969,293.6938171386719,285.7889709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215024231001,0.0004708708438556,0.0005506316083483,-0.0205202251672744,0.0,0.0,0.0,-0.0088025527074933,60.0,10.683188438415527,-0.0,-7.114402222896389e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,9.58691380219534e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001009552652249,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.456529419869184e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001009552142932,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0004788850201293,285.5240783691406,294.1499938964844,293.61474609375,291.8408508300781,294.8669128417969,293.6938171386719,285.7889709472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215024231001,0.0004708708438556,0.0005506316083483,-0.0205202251672744,0.0,0.0,0.0,-0.0088025527074933,60.0,10.683188438415527,-0.0,-7.114402222896389e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.589194087311624e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.000100979275885,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.458302570739761e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001009792249533,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004789989616256,285.5225524902344,294.1499938964844,293.5892639160156,291.8386535644531,294.8440246582031,293.6660461425781,285.7972717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010217451490461,0.0004724653845187,0.0005492797354236,-0.020592899993062,0.0,0.0,0.0,-0.0088160634040832,60.0,10.662368774414062,-0.0,-7.117782274690398e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.589194087311624e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.000100979275885,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,7.458302570739761e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001009792249533,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004789989616256,285.5225524902344,294.1499938964844,293.5892639160156,291.8386535644531,294.8440246582031,293.6660461425781,285.7972717285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010217451490461,0.0004724653845187,0.0005492797354236,-0.020592899993062,0.0,0.0,0.0,-0.0088160634040832,60.0,10.662368774414062,-0.0,-7.117782274690398e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.591382695361972e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001010023115668,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,7.460004417225718e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.000101002267911,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0004791083047166,285.52117919921875,294.1499938964844,293.5643310546875,291.83807373046875,294.8210754394531,293.63897705078125,285.8055114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219779796898,0.0004739954601973,0.0005479825194925,-0.020662635564804,0.0,0.0,0.0,-0.0088290274143219,60.0,10.644770622253418,-0.0,-7.121026612821879e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,9.591382695361972e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001010023115668,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,7.460004417225718e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.000101002267911,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0004791083047166,285.52117919921875,294.1499938964844,293.5643310546875,291.83807373046875,294.8210754394531,293.63897705078125,285.8055114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219779796898,0.0004739954601973,0.0005479825194925,-0.020662635564804,0.0,0.0,0.0,-0.0088290274143219,60.0,10.644770622253418,-0.0,-7.121026612821879e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.59243407123722e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001010133782983,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,7.460821507265791e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0001010133346426,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004791608080267,285.5205383300781,294.1499938964844,293.55206298828125,291.8383483886719,294.8095703125,293.6257019042969,285.8096008300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220897383987,0.000474730390124,0.0005473594064824,-0.0206961296498775,0.0,0.0,0.0,-0.0088352542370557,60.0,10.637134552001951,-0.0,-7.122585543584138e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
