time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.593450522515924e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.000101024081232,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.461612403858453e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001010240375762,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0004792115942109,285.5199279785156,294.1499938964844,293.5399169921875,291.8389892578125,294.798095703125,293.61260986328125,285.8136901855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022198004648,0.0004754410765599,0.0005467568407766,-0.0207285229116678,0.0,0.0,0.0,-0.0088412771001458,60.0,10.630181312561035,-0.0,-7.124092604726685e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.59535682341084e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000101044155599,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.463094516424462e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001010441119433,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.000479306851048,285.5188293457031,294.1499938964844,293.5160827636719,291.84130859375,294.77508544921875,293.5868530273437,285.8218688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224008001387,0.0004767737409565,0.0005456270300783,-0.0207892600446939,0.0,0.0,0.0,-0.0088525684550404,60.0,10.618289947509766,-0.0,-7.126919854272273e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.59535682341084e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.000101044155599,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.463094516424462e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001010441119433,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.000479306851048,285.5188293457031,294.1499938964844,293.5160827636719,291.84130859375,294.77508544921875,293.5868530273437,285.8218688964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010224008001387,0.0004767737409565,0.0005456270300783,-0.0207892600446939,0.0,0.0,0.0,-0.0088525684550404,60.0,10.618289947509766,-0.0,-7.126919854272273e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.597087773727252e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0001010623745969,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.464440568583086e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001010623309412,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0004793933185283,285.517822265625,294.1499938964844,293.4927673339844,291.8448791503906,294.7520751953125,293.5617370605469,285.8299865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225848527625,0.0004779833252541,0.0005446015275083,-0.0208443887531757,0.0,0.0,0.0,-0.008862817659974,60.0,10.608927726745604,-0.0,-7.12948633463384e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.597087773727252e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0001010623745969,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,7.464440568583086e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001010623309412,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0004793933185283,285.517822265625,294.1499938964844,293.4927673339844,291.8448791503906,294.7520751953125,293.5617370605469,285.8299865722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225848527625,0.0004779833252541,0.0005446015275083,-0.0208443887531757,0.0,0.0,0.0,-0.008862817659974,60.0,10.608927726745604,-0.0,-7.12948633463384e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.598608448868616e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001010783817037,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.46562218409963e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001010783380479,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0004794692795258,285.5169372558594,294.1499938964844,293.4700012207031,291.849609375,294.72906494140625,293.5372314453125,285.83807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227464372292,0.0004790456441696,0.0005437008221633,-0.0208928044885396,0.0,0.0,0.0,-0.0088718188926577,60.0,10.60183334350586,-0.0,-7.131740886734407e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,9.598608448868616e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001010783817037,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.46562218409963e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001010783380479,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0004794692795258,285.5169372558594,294.1499938964844,293.4700012207031,291.849609375,294.72906494140625,293.5372314453125,285.83807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227464372292,0.0004790456441696,0.0005437008221633,-0.0208928044885396,0.0,0.0,0.0,-0.0088718188926577,60.0,10.60183334350586,-0.0,-7.131740886734407e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.59991230047308e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001010921114357,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.466636452591047e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.000101092060504,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004795344430021,285.5162048339844,294.1499938964844,293.44781494140625,291.8553771972656,294.7060546875,293.5133361816406,285.8461303710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228850878775,0.0004799566522706,0.0005429284647107,-0.0209343247115612,0.0,0.0,0.0,-0.0088795376941561,60.0,10.596819877624512,-0.0,-7.13367427351841e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.59991230047308e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001010921114357,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.466636452591047e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.000101092060504,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004795344430021,285.5162048339844,294.1499938964844,293.44781494140625,291.8553771972656,294.7060546875,293.5133361816406,285.8461303710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228850878775,0.0004799566522706,0.0005429284647107,-0.0209343247115612,0.0,0.0,0.0,-0.0088795376941561,60.0,10.596819877624512,-0.0,-7.13367427351841e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.60043544182554e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001010976120596,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,7.467042451025918e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001010975684039,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0004795605491381,285.5158996582031,294.1499938964844,293.4369201660156,291.858642578125,294.694580078125,293.501708984375,285.85015869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022940617986,0.0004803215852007,0.0005426190327852,-0.0209509562700986,0.0,0.0,0.0,-0.0088826296851038,60.0,10.595273971557615,-0.0,-7.134448765100387e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.600904013495892e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001011025451589,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,7.467406976502389e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001011025015031,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0004795840068254,285.515625,294.1499938964844,293.4261779785156,291.8620910644531,294.6830749511719,293.490234375,285.8541564941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010229902109131,0.0004806489159818,0.000542341324035,-0.020965876057744,0.0,0.0,0.0,-0.0088854022324085,60.0,10.594136238098145,-0.0,-7.135143675895962e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.601710917195304e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001011110362014,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,7.468034164048731e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001011109925457,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004796242865268,285.51513671875,294.1499938964844,293.4051513671875,291.86962890625,294.66015625,293.46759033203125,285.8621520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230760090053,0.0004812115512322,0.0005418644286692,-0.0209915190935134,0.0,0.0,0.0,-0.0088901696726679,60.0,10.592626571655272,-0.0,-7.136338098234773e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.601710917195304e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001011110362014,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,7.468034164048731e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001011109925457,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0004796242865268,285.51513671875,294.1499938964844,293.4051513671875,291.86962890625,294.66015625,293.46759033203125,285.8621520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230760090053,0.0004812115512322,0.0005418644286692,-0.0209915190935134,0.0,0.0,0.0,-0.0088901696726679,60.0,10.592626571655272,-0.0,-7.136338098234773e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.602156205801292e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001011157219181,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.468379772035405e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001011156782624,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0004796465509571,285.5148010253906,294.1499938964844,293.3846740722656,291.8778686523437,294.63726806640625,293.4456481933594,285.8701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231232736259,0.0004815213032998,0.0005416019121184,-0.0210056360810995,0.0,0.0,0.0,-0.0088927950710058,60.0,10.592644691467283,-0.0,-7.136995350265354e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.602156205801292e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001011157219181,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,7.468379772035405e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001011156782624,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0004796465509571,285.5148010253906,294.1499938964844,293.3846740722656,291.8778686523437,294.63726806640625,293.4456481933594,285.8701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231232736259,0.0004815213032998,0.0005416019121184,-0.0210056360810995,0.0,0.0,0.0,-0.0088927950710058,60.0,10.592644691467283,-0.0,-7.136995350265354e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.602255158824846e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001011167551041,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,7.468456169590354e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001011167187243,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004796514986082,285.5145874023437,294.1499938964844,293.36474609375,291.88671875,294.61444091796875,293.4243469238281,285.8780517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231334017589,0.0004815885040443,0.0005415449268184,-0.0210086982697248,0.0,0.0,0.0,-0.0088933641090989,60.0,10.593728065490724,-0.0,-7.13713816935524e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.602255158824846e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001011167551041,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,7.468456169590354e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001011167187243,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0004796514986082,285.5145874023437,294.1499938964844,293.36474609375,291.88671875,294.61444091796875,293.4243469238281,285.8780517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231334017589,0.0004815885040443,0.0005415449268184,-0.0210086982697248,0.0,0.0,0.0,-0.0088933641090989,60.0,10.593728065490724,-0.0,-7.13713816935524e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.602028876543044e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.00010111436859,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.468280091416091e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001011143322102,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.000479640206322,285.5144348144531,294.1499938964844,293.345458984375,291.8960266113281,294.5917053222656,293.403564453125,285.8859558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231090709567,0.000481428054627,0.0005416810163296,-0.0210013855248689,0.0,0.0,0.0,-0.0088920053094625,60.0,10.595499992370604,-0.0,-7.13679781938481e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.602028876543044e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.00010111436859,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.468280091416091e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001011143322102,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.000479640206322,285.5144348144531,294.1499938964844,293.345458984375,291.8960266113281,294.5917053222656,293.403564453125,285.8859558105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231090709567,0.000481428054627,0.0005416810163296,-0.0210013855248689,0.0,0.0,0.0,-0.0088920053094625,60.0,10.595499992370604,-0.0,-7.13679781938481e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,9.601736383046956e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001011112908599,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.468052353942767e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001011112472042,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.000479625625303,285.5144348144531,294.1499938964844,293.33599853515625,291.9008483886719,294.5803527832031,293.3934326171875,285.8899230957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230768239125,0.0004812223778571,0.0005418544169515,-0.020992012694478,0.0,0.0,0.0,-0.0088902581483125,60.0,10.596675872802734,-0.0,-7.136360835602319e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,9.601363854017107e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001011073618428,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,7.467762043233961e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.000101107325463,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004796070279553,285.5144348144531,294.1499938964844,293.32672119140625,291.90576171875,294.56903076171875,293.3834228515625,285.89385986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230367770418,0.0004809603851754,0.0005420763627626,-0.0209800712764263,0.0,0.0,0.0,-0.0088880369439721,60.0,10.597972869873049,-0.0,-7.135804480640219e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.60036486503668e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001010968408081,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.466984970960766e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001010967971524,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004795571148861,285.5144958496094,294.1499938964844,293.30859375,291.9157409667969,294.5464172363281,293.3636779785156,285.9017333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010229315375909,0.0004802589246537,0.0005426725838333,-0.0209481008350849,0.0,0.0,0.0,-0.0088821006938815,60.0,10.60080623626709,-0.0,-7.1343158936088e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.60036486503668e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001010968408081,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.466984970960766e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001010967971524,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004795571148861,285.5144958496094,294.1499938964844,293.30859375,291.9157409667969,294.5464172363281,293.3636779785156,285.9017333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010229315375909,0.0004802589246537,0.0005426725838333,-0.0209481008350849,0.0,0.0,0.0,-0.0088821006938815,60.0,10.60080623626709,-0.0,-7.1343158936088e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.59883036557585e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001010806736303,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,7.465790986316279e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001010806372505,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0004794804845005,285.5146484375,294.1499938964844,293.29107666015625,291.9259338378906,294.5238952636719,293.3446350097656,285.9095764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227675084024,0.0004791824612766,0.0005435849889181,-0.0208990406244993,0.0,0.0,0.0,-0.0088729783892631,60.0,10.60389232635498,-0.0,-7.132030788170597e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.59883036557585e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001010806736303,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,7.465790986316279e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001010806372505,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0004794804845005,285.5146484375,294.1499938964844,293.29107666015625,291.9259338378906,294.5238952636719,293.3446350097656,285.9095764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227675084024,0.0004791824612766,0.0005435849889181,-0.0208990406244993,0.0,0.0,0.0,-0.0088729783892631,60.0,10.60389232635498,-0.0,-7.132030788170597e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.596876770956442e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001010600972222,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,7.464271038770676e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001010600608424,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004793829284608,285.5149230957031,294.1499938964844,293.274169921875,291.9361572265625,294.5014953613281,293.326171875,285.9174194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225591249763,0.0004778128350153,0.000544746289961,-0.0208366177976131,0.0,0.0,0.0,-0.0088613741099834,60.0,10.607027053833008,-0.0,-7.129124668381337e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.596876770956442e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001010600972222,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,7.464271038770676e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001010600608424,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004793829284608,285.5149230957031,294.1499938964844,293.274169921875,291.9361572265625,294.5014953613281,293.326171875,285.9174194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225591249763,0.0004778128350153,0.000544746289961,-0.0208366177976131,0.0,0.0,0.0,-0.0088613741099834,60.0,10.607027053833008,-0.0,-7.129124668381337e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.59448007051833e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001010348569252,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,7.46240621083416e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001010348132695,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004792631953023,285.5152893066406,294.1499938964844,293.2578430175781,291.94635009765625,294.4792175292969,293.30828857421875,285.9252624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010223035933449,0.0004761325835715,0.0005461709806695,-0.0207600388675928,0.0,0.0,0.0,-0.0088471379131078,60.0,10.609962463378906,-0.0,-7.12555987547603e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.59448007051833e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001010348569252,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,7.46240621083416e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001010348132695,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004792631953023,285.5152893066406,294.1499938964844,293.2578430175781,291.94635009765625,294.4792175292969,293.30828857421875,285.9252624511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010223035933449,0.0004761325835715,0.0005461709806695,-0.0207600388675928,0.0,0.0,0.0,-0.0088471379131078,60.0,10.609962463378906,-0.0,-7.12555987547603e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.5930794486776e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001010201085591,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,7.461316999979317e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001010200649034,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0004791932587977,285.5155334472656,294.1499938964844,293.2499389648437,291.9513854980469,294.4681396484375,293.2996826171875,285.9291687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010221529519185,0.0004751510859932,0.0005470018368214,-0.0207153055816888,0.0,0.0,0.0,-0.0088388146832585,60.0,10.6112642288208,-0.0,-7.123477985260251e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,9.591606794856487e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001010045962175,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,7.460171764250845e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0001010045598377,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0004791197134181,285.5157775878906,294.1499938964844,293.2421569824219,291.9563903808594,294.45709228515625,293.29119873046875,285.9330749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021995791234,0.0004741189768537,0.0005478768143802,-0.020668264478445,0.0,0.0,0.0,-0.0088300695642828,60.0,10.61250114440918,-0.0,-7.121288803091377e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.588435932528228e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.000100971199572,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,7.457704487023875e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0001009711631922,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0004789613303728,285.516357421875,294.1499938964844,293.2270812988281,291.9661865234375,294.43505859375,293.2745666503906,285.9408569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021659001708,0.000471896782983,0.0005497622769325,-0.0205669831484556,0.0,0.0,0.0,-0.0088112475350499,60.0,10.61471176147461,-0.0,-7.11657719421055e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,9.588435932528228e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.000100971199572,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,7.457704487023875e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0001009711631922,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0004789613303728,285.516357421875,294.1499938964844,293.2270812988281,291.9661865234375,294.43505859375,293.2745666503906,285.9408569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021659001708,0.000471896782983,0.0005497622769325,-0.0205669831484556,0.0,0.0,0.0,-0.0088112475350499,60.0,10.61471176147461,-0.0,-7.11657719421055e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.584856161382048e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001009334955597,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,7.454919978044927e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001009334591799,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004787825164385,285.5170288085937,294.1499938964844,293.212646484375,291.9756164550781,294.4131774902344,293.2586364746094,285.9486389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212771594524,0.0004693884111475,0.0005518887774087,-0.0204526595771312,0.0,0.0,0.0,-0.008789992891252,60.0,10.616052627563477,-0.0,-7.111260202918859e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,9.584856161382048e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001009334955597,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,7.454919978044927e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001009334591799,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004787825164385,285.5170288085937,294.1499938964844,293.212646484375,291.9756164550781,294.4131774902344,293.2586364746094,285.9486389160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212771594524,0.0004693884111475,0.0005518887774087,-0.0204526595771312,0.0,0.0,0.0,-0.008789992891252,60.0,10.616052627563477,-0.0,-7.111260202918859e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.580981713952497e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001008926919894,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.451906276401132e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001008926556096,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0004785889759659,285.5177917480469,294.1499938964844,293.1988220214844,291.9845886230469,294.3914794921875,293.24334716796875,285.9564208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208640014752,0.0004666734603233,0.0005541905993595,-0.0203289184719324,0.0,0.0,0.0,-0.008766989223659,60.0,10.616551399230955,-0.0,-7.10550835947288e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.580981713952497e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001008926919894,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,7.451906276401132e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001008926556096,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0004785889759659,285.5177917480469,294.1499938964844,293.1988220214844,291.9845886230469,294.3914794921875,293.24334716796875,285.9564208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208640014752,0.0004666734603233,0.0005541905993595,-0.0203289184719324,0.0,0.0,0.0,-0.008766989223659,60.0,10.616551399230955,-0.0,-7.10550835947288e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.57683878368698e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001008490653475,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,7.44868375477381e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0001008490289677,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0004783820477314,285.5186767578125,294.1499938964844,293.1856689453125,291.9930114746094,294.36993408203125,293.22869873046875,285.96417236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204224381595,0.0004637710517272,0.0005566513282246,-0.0201966315507888,0.0,0.0,0.0,-0.0087423967197537,60.0,10.615997314453123,-0.0,-7.099361454265819e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.57683878368698e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001008490653475,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,7.44868375477381e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0001008490289677,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0004783820477314,285.5186767578125,294.1499938964844,293.1856689453125,291.9930114746094,294.36993408203125,293.22869873046875,285.96417236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204224381595,0.0004637710517272,0.0005566513282246,-0.0201966315507888,0.0,0.0,0.0,-0.0087423967197537,60.0,10.615997314453123,-0.0,-7.099361454265819e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
