time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798100,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,9.574673458701e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001008262624964,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.446999370586127e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001008262261166,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004782738978974,285.5191345214844,294.1499938964844,293.1793212890625,291.9969787597656,294.3592529296875,293.2216796875,285.9680480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201904224231,0.0004622540727723,0.0005579363787546,-0.0201274920254945,0.0,0.0,0.0,-0.0087295370176434,60.0,10.615138053894045,-0.0,-7.096149801100182e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.572466660756618e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001008030158118,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,7.44528224458918e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.000100802979432,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0004781636525876,285.5196533203125,294.1499938964844,293.1731262207031,292.0007629394531,294.3486022949219,293.2148132324219,285.9718933105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010199551470577,0.0004607077571563,0.0005592473899014,-0.0200570132583379,0.0,0.0,0.0,-0.0087164351716637,60.0,10.614015579223633,-0.0,-7.092876330716535e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.567941015120596e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001007553510135,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.441762136295438e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001007553146337,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004779376031365,285.52069091796875,294.1499938964844,293.1612243652344,292.0077819824219,294.32745361328125,293.201416015625,285.9796447753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194736532866,0.0004575369821395,0.0005619367002509,-0.0199124943464994,0.0,0.0,0.0,-0.0086895739659667,60.0,10.611066818237305,-0.0,-7.08616738620549e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.567941015120596e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001007553510135,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.441762136295438e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001007553146337,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004779376031365,285.52069091796875,294.1499938964844,293.1612243652344,292.0077819824219,294.32745361328125,293.201416015625,285.9796447753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194736532866,0.0004575369821395,0.0005619367002509,-0.0199124943464994,0.0,0.0,0.0,-0.0086895739659667,60.0,10.611066818237305,-0.0,-7.08616738620549e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.563370986143128e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001007072205538,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,7.438207103405148e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.00010070719145,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004777093417942,285.5218505859375,294.1499938964844,293.1499938964844,292.0138854980469,294.3064880371094,293.1887512207031,285.98736572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189863387495,0.0004543353861663,0.0005646510398946,-0.019766567274928,0.0,0.0,0.0,-0.0086624464020133,60.0,10.606507301330566,-0.0,-7.079395913933696e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.563370986143128e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001007072205538,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,7.438207103405148e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.00010070719145,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0004777093417942,285.5218505859375,294.1499938964844,293.1499938964844,292.0138854980469,294.3064880371094,293.1887512207031,285.98736572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189863387495,0.0004543353861663,0.0005646510398946,-0.019766567274928,0.0,0.0,0.0,-0.0086624464020133,60.0,10.606507301330566,-0.0,-7.079395913933696e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.559906175127252e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001006707389024,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,7.435512088704854e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001006707025226,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0004775362904183,285.5231628417969,294.1499938964844,293.1401672363281,292.01910400390625,294.2859191894531,293.177734375,285.9950866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018616836518,0.0004519078938756,0.0005667089717462,-0.0196559242904186,0.0,0.0,0.0,-0.0086418772116303,60.0,10.600601196289062,-0.0,-7.074264374296035e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.559906175127252e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001006707389024,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,7.435512088704854e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001006707025226,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0004775362904183,285.5231628417969,294.1499938964844,293.1401672363281,292.01910400390625,294.2859191894531,293.177734375,285.9950866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018616836518,0.0004519078938756,0.0005667089717462,-0.0196559242904186,0.0,0.0,0.0,-0.0086418772116303,60.0,10.600601196289062,-0.0,-7.074264374296035e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.556707664160058e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0001006370512186,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,7.433023711200804e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001006370148388,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0004773765103891,285.5245056152344,294.1499938964844,293.1323547363281,292.0234680175781,294.2655334472656,293.16680908203125,286.0027770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182743426412,0.0004496664623729,0.0005686079384759,-0.0195537619292736,0.0,0.0,0.0,-0.0086228782311081,60.0,10.594816207885742,-0.0,-7.06952789641946e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.556707664160058e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0001006370512186,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,7.433023711200804e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001006370148388,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0004773765103891,285.5245056152344,294.1499938964844,293.1323547363281,292.0234680175781,294.2655334472656,293.16680908203125,286.0027770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182743426412,0.0004496664623729,0.0005686079384759,-0.0195537619292736,0.0,0.0,0.0,-0.0086228782311081,60.0,10.594816207885742,-0.0,-7.06952789641946e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,9.555401629768312e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001006232923828,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,7.432007987517864e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.000100623256003,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.000477311288705,285.5251770019531,294.1499938964844,293.1291809082031,292.0253601074219,294.2553405761719,293.1614990234375,286.00665283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181376710534,0.0004487512342166,0.0005693864659406,-0.0195120424032211,0.0,0.0,0.0,-0.0086151361465454,60.0,10.59157657623291,-0.0,-7.06759379909272e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.554509597364812e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001006138991215,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.43131386116147e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001006138700176,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0004772667307406,285.5259094238281,294.1499938964844,293.1264343261719,292.0270690917969,294.2452392578125,293.1567077636719,286.010498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180425597354,0.000448125967523,0.0005699165631085,-0.0194835439324378,0.0,0.0,0.0,-0.0086098378524184,60.0,10.588101387023926,-0.0,-7.066272900146944e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,9.55323048401624e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001006004313239,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,7.430319237755612e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001006003949441,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004772028478328,285.5273742675781,294.1499938964844,293.12225341796875,292.0299072265625,294.2252197265625,293.1479187011719,286.0181884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179043747484,0.0004472287255339,0.0005706755910068,-0.0194426476955413,0.0,0.0,0.0,-0.0086022270843386,60.0,10.580894470214844,-0.0,-7.06437788267067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,9.55323048401624e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001006004313239,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,7.430319237755612e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001006003949441,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004772028478328,285.5273742675781,294.1499938964844,293.12225341796875,292.0299072265625,294.2252197265625,293.1479187011719,286.0181884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179043747484,0.0004472287255339,0.0005706755910068,-0.0194426476955413,0.0,0.0,0.0,-0.0086022270843386,60.0,10.580894470214844,-0.0,-7.06437788267067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.55319992499426e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0001006000966299,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.430294499499723e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001006000675261,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0004772013053297,285.52899169921875,294.1499938964844,293.11968994140625,292.0321044921875,294.2057189941406,293.1415100097656,286.02587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179014643654,0.0004472054424695,0.0005706960218958,-0.0194415878504514,0.0,0.0,0.0,-0.0086020333692431,60.0,10.573025703430176,-0.0,-7.064328144679166e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.55319992499426e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,0.0001006000966299,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.430294499499723e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001006000675261,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0004772013053297,285.52899169921875,294.1499938964844,293.11968994140625,292.0321044921875,294.2057189941406,293.1415100097656,286.02587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010179014643654,0.0004472054424695,0.0005706960218958,-0.0194415878504514,0.0,0.0,0.0,-0.0086020333692431,60.0,10.573025703430176,-0.0,-7.064328144679166e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.553370182402432e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001006018865155,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.430426921928301e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001006018574116,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0004772098327521,285.5306091308594,294.1499938964844,293.1185913085937,292.0336608886719,294.18634033203125,293.135498046875,286.0335388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017918344587,0.0004473230801522,0.0005705953226424,-0.0194469504058361,0.0,0.0,0.0,-0.0086030252277851,60.0,10.56503963470459,-0.0,-7.064576834636682e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.553370182402432e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001006018865155,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,7.430426921928301e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001006018574116,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0004772098327521,285.5306091308594,294.1499938964844,293.1185913085937,292.0336608886719,294.18634033203125,293.135498046875,286.0335388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017918344587,0.0004473230801522,0.0005705953226424,-0.0194469504058361,0.0,0.0,0.0,-0.0086030252277851,60.0,10.56503963470459,-0.0,-7.064576834636682e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.55514406086877e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001006205638987,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,7.431805715896189e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001006205347948,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004772984539158,285.5325012207031,294.1499938964844,293.1187744140625,292.03466796875,294.1681213378906,293.1334533691406,286.0412292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181081015616,0.0004485636891331,0.0005695443833246,-0.0195034965872764,0.0,0.0,0.0,-0.0086135417222976,60.0,10.55604648590088,-0.0,-7.067197316246165e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.55514406086877e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001006205638987,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,7.431805715896189e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001006205347948,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004772984539158,285.5325012207031,294.1499938964844,293.1187744140625,292.03466796875,294.1681213378906,293.1334533691406,286.0412292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181081015616,0.0004485636891331,0.0005695443833246,-0.0195034965872764,0.0,0.0,0.0,-0.0086135417222976,60.0,10.55604648590088,-0.0,-7.067197316246165e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.555490396451204e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.0001006242091534,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.432074926327914e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001006241727736,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0004773157415911,285.5334167480469,294.1499938964844,293.11932373046875,292.03497314453125,294.15869140625,293.13140869140625,286.0450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181457037106,0.0004488052509259,0.0005693404818885,-0.0195145066827535,0.0,0.0,0.0,-0.0086155934259295,60.0,10.55192756652832,-0.0,-7.067707485930441e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,9.55643117777072e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001006341117317,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,7.432806887663901e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001006340826279,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0004773627442773,285.5343322753906,294.1499938964844,293.1201477050781,292.0351257324219,294.1495056152344,293.1302185058594,286.04888916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018245704472,0.0004494633467402,0.000568782328628,-0.0195445008575916,0.0,0.0,0.0,-0.0086211683228611,60.0,10.547401428222656,-0.0,-7.069098018064325e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.55856521613896e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001006565798888,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,7.434466533595696e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000100656550785,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004774693807121,285.5362548828125,294.1499938964844,293.1224975585937,292.0351257324219,294.1313171386719,293.1285095214844,286.0565490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184718994423,0.0004509560531005,0.0005675158463418,-0.0196125395596027,0.0,0.0,0.0,-0.0086338119581341,60.0,10.538163185119627,-0.0,-7.0722528278111e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.55856521613896e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001006565798888,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,7.434466533595696e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000100656550785,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004774693807121,285.5362548828125,294.1499938964844,293.1224975585937,292.0351257324219,294.1313171386719,293.1285095214844,286.0565490722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184718994423,0.0004509560531005,0.0005675158463418,-0.0196125395596027,0.0,0.0,0.0,-0.0086338119581341,60.0,10.538163185119627,-0.0,-7.0722528278111e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.561271872371437e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001006850870908,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.43657146813348e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001006850579869,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004776045971084,285.53826904296875,294.1499938964844,293.1257629394531,292.0346984863281,294.1137390136719,293.1285705566406,286.064208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187602601945,0.0004528499848674,0.0005659103626385,-0.0196988638490438,0.0,0.0,0.0,-0.0086498595774173,60.0,10.528362274169922,-0.0,-7.076255315041635e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.561271872371437e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001006850870908,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.43657146813348e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001006850579869,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004776045971084,285.53826904296875,294.1499938964844,293.1257629394531,292.0346984863281,294.1137390136719,293.1285705566406,286.064208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187602601945,0.0004528499848674,0.0005659103626385,-0.0196988638490438,0.0,0.0,0.0,-0.0086498595774173,60.0,10.528362274169922,-0.0,-7.076255315041635e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.564125502947718e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001007151295198,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.438790635205805e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001007151004159,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.00047774714767,285.54034423828125,294.1499938964844,293.1297302246094,292.0339050292969,294.0963439941406,293.129150390625,286.07183837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190639877691,0.0004548465367406,0.0005642174510285,-0.0197898652404546,0.0,0.0,0.0,-0.0086667761206626,60.0,10.518373489379885,-0.0,-7.080476649434786e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.564125502947718e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.0001007151295198,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,7.438790635205805e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001007151004159,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.00047774714767,285.54034423828125,294.1499938964844,293.1297302246094,292.0339050292969,294.0963439941406,293.129150390625,286.07183837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190639877691,0.0004548465367406,0.0005642174510285,-0.0197898652404546,0.0,0.0,0.0,-0.0086667761206626,60.0,10.518373489379885,-0.0,-7.080476649434786e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.565796062815934e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.0001007327155093,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.440089393639937e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001007326864055,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004778305883519,285.54150390625,294.1499938964844,293.1320495605469,292.0333557128906,294.0876770019531,293.1302795410156,286.0758056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192422196269,0.0004560152883641,0.0005632269312627,-0.0198431350290775,0.0,0.0,0.0,-0.0086766807362437,60.0,10.512849807739258,-0.0,-7.082948627612495e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,9.567345114191994e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001007490354822,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.441294292220846e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0001007489991025,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0004779079754371,285.5425720214844,294.1499938964844,293.13427734375,292.03277587890625,294.0796813964844,293.1313171386719,286.0794982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194069473072,0.0004570994933601,0.0005623074830509,-0.0198925528675317,0.0,0.0,0.0,-0.0086858663707971,60.0,10.507747650146484,-0.0,-7.085241549020793e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.568976383889094e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001007662067422,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.442562491632998e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001007661776384,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0004779894661623,285.543701171875,294.1499938964844,293.1367492675781,292.0321044921875,294.0714416503906,293.13262939453125,286.08331298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195809882134,0.0004582407709676,0.0005613401881419,-0.0199445709586143,0.0,0.0,0.0,-0.0086955381557345,60.0,10.502338409423828,-0.0,-7.087655973236906e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.570628753863276e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001007836035569,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,7.443848153343424e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.000100783574453,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0004780720046255,285.5448608398437,294.1499938964844,293.1392822265625,292.0313720703125,294.0633850097656,293.1341552734375,286.0871276855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010197568917647,0.000459397182567,0.0005603596800938,-0.0199972800910472,0.0,0.0,0.0,-0.008705336600542,60.0,10.496804237365724,-0.0,-7.090103082418865e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.573927673045546e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001008183389785,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,7.446412928402424e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001008183098747,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0004782367905136,285.5472717285156,294.1499938964844,293.1445617675781,292.0297546386719,294.0476989746094,293.13775634765625,286.0947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201077675446,0.0004617053491529,0.0005584024474956,-0.0201024822890758,0.0,0.0,0.0,-0.0087248925119638,60.0,10.485397338867188,-0.0,-7.094988063727214e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.573927673045546e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001008183389785,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,7.446412928402424e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.0001008183098747,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0004782367905136,285.5472717285156,294.1499938964844,293.1445617675781,292.0297546386719,294.0476989746094,293.13775634765625,286.0947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201077675446,0.0004617053491529,0.0005584024474956,-0.0201024822890758,0.0,0.0,0.0,-0.0087248925119638,60.0,10.485397338867188,-0.0,-7.094988063727214e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.57728989305906e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0001008537437883,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,7.449027907568961e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0001008537146844,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.000478404777823,285.5497131347656,294.1499938964844,293.1499938964844,292.0279541015625,294.0321044921875,293.1416015625,286.10235595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204656282439,0.0004640584520529,0.0005564072052948,-0.0202097315341234,0.0,0.0,0.0,-0.0087448293343186,60.0,10.473886489868164,-0.0,-7.09996967884763e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.57728989305906e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938720703125,0.0,0.0,0.0001008537437883,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,7.449027907568961e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0001008537146844,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.000478404777823,285.5497131347656,294.1499938964844,293.1499938964844,292.0279541015625,294.0321044921875,293.1416015625,286.10235595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204656282439,0.0004640584520529,0.0005564072052948,-0.0202097315341234,0.0,0.0,0.0,-0.0087448293343186,60.0,10.473886489868164,-0.0,-7.09996967884763e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.580495679983868e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001008875042316,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,7.451521378243342e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001008874751278,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0004785649070981,285.5522155761719,294.1499938964844,293.1554260253906,292.0260009765625,294.0168151855469,293.14569091796875,286.1099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208070743829,0.0004663018335122,0.0005545052117668,-0.0203119795769453,0.0,0.0,0.0,-0.0087638376280665,60.0,10.461981773376465,-0.0,-7.104721078121656e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,9.580495679983868e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001008875042316,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,7.451521378243342e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001008874751278,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0004785649070981,285.5522155761719,294.1499938964844,293.1554260253906,292.0260009765625,294.0168151855469,293.14569091796875,286.1099853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208070743829,0.0004663018335122,0.0005545052117668,-0.0203119795769453,0.0,0.0,0.0,-0.0087638376280665,60.0,10.461981773376465,-0.0,-7.104721078121656e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
