time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800380,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,9.583553037373348e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001009196930681,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,7.453899161191657e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001009196639643,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004787176440004,285.55474853515625,294.1499938964844,293.16070556640625,292.02398681640625,294.00177001953125,293.14990234375,286.1175842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211325716227,0.0004684410814661,0.0005526915192604,-0.020409483462572,0.0,0.0,0.0,-0.0087819639593362,60.0,10.449803352355955,-0.0,-7.109252919690334e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,9.583553037373348e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001009196930681,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,7.453899161191657e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001009196639643,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004787176440004,285.55474853515625,294.1499938964844,293.16070556640625,292.02398681640625,294.00177001953125,293.14990234375,286.1175842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211325716227,0.0004684410814661,0.0005526915192604,-0.020409483462572,0.0,0.0,0.0,-0.0087819639593362,60.0,10.449803352355955,-0.0,-7.109252919690334e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.584914369042964e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001009340267046,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,7.454957813024521e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,0.0001009339976008,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0004787856305483,285.5560607910156,294.1499938964844,293.16326904296875,292.02294921875,293.994384765625,293.15203857421875,286.12139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010212770430371,0.0004693935334216,0.0005518835387192,-0.0204528924077749,0.0,0.0,0.0,-0.0087900320068001,60.0,10.44348430633545,-0.0,-7.11127157160263e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,9.58624150371179e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0001009479965432,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,7.455989543814212e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0001009479747153,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0004788519290741,285.557373046875,294.1499938964844,293.16571044921875,292.0219421386719,293.987060546875,293.1541748046875,286.12518310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010214181384071,0.0004703220911324,0.0005510960472747,-0.0204952154308557,0.0,0.0,0.0,-0.0087978988885879,60.0,10.437122344970703,-0.0,-7.113239064437948e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.58864693529904e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001009733241517,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,7.457860192516819e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001009733023238,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.0004789720987901,285.5600280761719,294.1499938964844,293.1702575683594,292.0199279785156,293.9725952148437,293.1584167480469,286.1327819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216749506071,0.0004720050783362,0.0005496699013747,-0.020571919158101,0.0,0.0,0.0,-0.0088121620938181,60.0,10.424155235290527,-0.0,-7.1168066995142e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,9.58864693529904e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001009733241517,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,7.457860192516819e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001009733023238,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.0004789720987901,285.5600280761719,294.1499938964844,293.1702575683594,292.0199279785156,293.9725952148437,293.1584167480469,286.1327819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010216749506071,0.0004720050783362,0.0005496699013747,-0.020571919158101,0.0,0.0,0.0,-0.0088121620938181,60.0,10.424155235290527,-0.0,-7.1168066995142e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.590428089722992e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001009920815704,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.459245534846559e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001009920524666,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0004790610983036,285.5627746582031,294.1499938964844,293.1742553710937,292.0179748535156,293.9585266113281,293.1624450683594,286.140380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218645911663,0.0004732508969027,0.0005486136651597,-0.0206287000328302,0.0,0.0,0.0,-0.0088227177038788,60.0,10.410693168640137,-0.0,-7.11944778686302e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,9.590428089722992e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001009920815704,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.459245534846559e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001009920524666,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0004790610983036,285.5627746582031,294.1499938964844,293.1742553710937,292.0179748535156,293.9585266113281,293.1624450683594,286.140380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010218645911663,0.0004732508969027,0.0005486136651597,-0.0206287000328302,0.0,0.0,0.0,-0.0088227177038788,60.0,10.410693168640137,-0.0,-7.11944778686302e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,9.591841080691664e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001010069536278,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,7.460344204446301e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001010069317999,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004791316750925,285.5655517578125,294.1499938964844,293.177490234375,292.0161437988281,293.9446105957031,293.166259765625,286.1479797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220151161774,0.0004742389137391,0.0005477761733345,-0.020673731341958,0.0,0.0,0.0,-0.0088310912251472,60.0,10.396994590759276,-0.0,-7.121543177390778e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,9.591841080691664e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001010069536278,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,7.460344204446301e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001010069317999,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004791316750925,285.5655517578125,294.1499938964844,293.177490234375,292.0161437988281,293.9446105957031,293.166259765625,286.1479797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220151161774,0.0004742389137391,0.0005477761733345,-0.020673731341958,0.0,0.0,0.0,-0.0088310912251472,60.0,10.396994590759276,-0.0,-7.121543177390778e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.59213575697504e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001010100531857,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,7.460572669515386e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001010100313578,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004791464016307,285.5672912597656,294.1499938964844,293.17901611328125,292.01513671875,293.9364929199219,293.1681823730469,286.15252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220457334071,0.0004744443867821,0.0005476013757288,-0.0206830967217683,0.0,0.0,0.0,-0.0088328290730714,60.0,10.388473510742188,-0.0,-7.121978740087799e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.592319111106916e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001010119885904,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.460715278284624e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001010119594866,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0004791555693373,285.5684509277344,294.1499938964844,293.17987060546875,292.0144958496094,293.9310607910156,293.1694641113281,286.1555480957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220656404271,0.0004745723272208,0.0005474933423101,-0.0206889268010854,0.0,0.0,0.0,-0.0088339149951934,60.0,10.382790565490724,-0.0,-7.122250167412858e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.592396236257628e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001010127962217,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,7.46077494113706e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001010127671179,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0004791594110429,285.56988525390625,294.1499938964844,293.1806945800781,292.0137634277344,293.92437744140625,293.1709289550781,286.1593322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220727417618,0.000474625499919,0.0005474472418427,-0.0206913519650697,0.0,0.0,0.0,-0.0088343601673841,60.0,10.37560749053955,-0.0,-7.122363143707845e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,9.592231072019786e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0001010110572678,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,7.460646884283051e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.000101011028164,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0004791511746589,285.5713806152344,294.1499938964844,293.18121337890625,292.0130920410156,293.917724609375,293.17218017578125,286.1631164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010220551630482,0.0004745093465317,0.0005475457874126,-0.0206860583275556,0.0,0.0,0.0,-0.0088333766907453,60.0,10.368314743041992,-0.0,-7.122116585378535e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.591423440724613e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001010025516734,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.460018241545185e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001010025225696,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004791108367498,285.5743408203125,294.1499938964844,293.1814270019531,292.011962890625,293.9045715332031,293.17431640625,286.1706848144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219702962785,0.000473942636745,0.0005480276886373,-0.0206602271646261,0.0,0.0,0.0,-0.0088285822421312,60.0,10.35354709625244,-0.0,-7.120915057612366e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.591423440724613e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001010025516734,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.460018241545185e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001010025225696,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004791108367498,285.5743408203125,294.1499938964844,293.1814270019531,292.011962890625,293.9045715332031,293.17431640625,286.1706848144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219702962785,0.000473942636745,0.0005480276886373,-0.0206602271646261,0.0,0.0,0.0,-0.0088285822421312,60.0,10.35354709625244,-0.0,-7.120915057612366e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.58930468186736e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001009802363114,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,7.458370237145573e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001009802072076,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004790050152223,285.5774230957031,294.1499938964844,293.1802978515625,292.0111694335937,293.8916931152344,293.1751708984375,286.1782531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010217439848929,0.0004724577884189,0.0005492861964739,-0.0205925535410642,0.0,0.0,0.0,-0.0088159991428256,60.0,10.338319778442385,-0.0,-7.117766642750213e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.58930468186736e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001009802363114,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,7.458370237145573e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001009802072076,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0004790050152223,285.5774230957031,294.1499938964844,293.1802978515625,292.0111694335937,293.8916931152344,293.1751708984375,286.1782531738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010217439848929,0.0004724577884189,0.0005492861964739,-0.0205925535410642,0.0,0.0,0.0,-0.0088159991428256,60.0,10.338319778442385,-0.0,-7.117766642750213e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.586720261722804e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.000100953016954,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.456359890056774e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001009529951261,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004788759397342,285.5805053710937,294.1499938964844,293.177734375,292.0107421875,293.87890625,293.17559814453125,286.185791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021469477564,0.0004706470645032,0.0005508224712684,-0.0205100253224372,0.0,0.0,0.0,-0.0088006621226668,60.0,10.322948455810549,-0.0,-7.1139275803489e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.586720261722804e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.000100953016954,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.456359890056774e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001009529951261,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004788759397342,285.5805053710937,294.1499938964844,293.177734375,292.0107421875,293.87890625,293.17559814453125,286.185791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021469477564,0.0004706470645032,0.0005508224712684,-0.0205100253224372,0.0,0.0,0.0,-0.0088006621226668,60.0,10.322948455810549,-0.0,-7.1139275803489e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.58213786361739e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001009047555271,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,7.452795398421586e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001009047336992,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0004786470090039,285.583740234375,294.1499938964844,293.1735534667969,292.0107727050781,293.86639404296875,293.1737060546875,286.1933288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209799511358,0.0004674370284192,0.0005535429227165,-0.0203637201339006,0.0,0.0,0.0,-0.0087734572589397,60.0,10.307029724121094,-0.0,-7.107125554739468e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.58213786361739e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001009047555271,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,7.452795398421586e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001009047336992,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0004786470090039,285.583740234375,294.1499938964844,293.1735534667969,292.0107727050781,293.86639404296875,293.1737060546875,286.1933288574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209799511358,0.0004674370284192,0.0005535429227165,-0.0203637201339006,0.0,0.0,0.0,-0.0087734572589397,60.0,10.307029724121094,-0.0,-7.107125554739468e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,9.580033656675369e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0001008826002362,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,7.451158307958394e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001008825711323,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004785419150721,285.5853271484375,294.1499938964844,293.1708374023437,292.0109558105469,293.860107421875,293.1729431152344,286.1971130371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010207545710727,0.0004659630940295,0.0005547915352508,-0.0202965419739484,0.0,0.0,0.0,-0.0087609635666012,60.0,10.299113273620604,-0.0,-7.10400342995854e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.577267337590456e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001008534600259,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,7.44900680729188e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001008534381981,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0004784037300851,285.5869445800781,294.1499938964844,293.16766357421875,292.0112609863281,293.8538818359375,293.1716003417969,286.20086669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204596910625,0.0004640252445824,0.0005564345046877,-0.0202082190662622,0.0,0.0,0.0,-0.0087445434182882,60.0,10.29102611541748,-0.0,-7.099899335116788e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.571060218149796e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001007880928227,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.444178481819108e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001007880709948,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0004780936869792,285.5902404785156,294.1499938964844,293.15985107421875,292.0122985839844,293.8414611816406,293.168212890625,286.2084045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198005475103,0.0004596779763232,0.0005601225420832,-0.0200100764632225,0.0,0.0,0.0,-0.0087077198550105,60.0,10.274715423583984,-0.0,-7.090697096145959e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.571060218149796e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001007880928227,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.444178481819108e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001007880709948,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0004780936869792,285.5902404785156,294.1499938964844,293.15985107421875,292.0122985839844,293.8414611816406,293.168212890625,286.2084045410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198005475103,0.0004596779763232,0.0005601225420832,-0.0200100764632225,0.0,0.0,0.0,-0.0087077198550105,60.0,10.274715423583984,-0.0,-7.090697096145959e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.563024650560692e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001007034807116,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,7.437928434228525e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001007034588837,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0004776923160534,285.5935974121094,294.1499938964844,293.1499938964844,292.0138854980469,293.8291015625,293.1625671386719,286.2159118652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189432650804,0.0004540506633929,0.0005648925434798,-0.0197535902261734,0.0,0.0,0.0,-0.008660034276545,60.0,10.2582368850708,-0.0,-7.078794084236506e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.563024650560692e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001007034807116,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,7.437928434228525e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001007034588837,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0004776923160534,285.5935974121094,294.1499938964844,293.1499938964844,292.0138854980469,293.8291015625,293.1625671386719,286.2159118652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189432650804,0.0004540506633929,0.0005648925434798,-0.0197535902261734,0.0,0.0,0.0,-0.008660034276545,60.0,10.2582368850708,-0.0,-7.078794084236506e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.55435971263796e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001006122256512,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.431188714690506e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001006122038234,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004772594838868,285.59698486328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8167724609375,293.1560363769531,286.2234191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180207900702,0.0004479822528082,0.0005700385663658,-0.019476993009448,0.0,0.0,0.0,-0.0086086215451359,60.0,10.242919921875,-0.0,-7.065968787856036e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.55435971263796e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001006122256512,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,7.431188714690506e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001006122038234,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004772594838868,285.59698486328125,294.1499938964844,293.1386413574219,292.01715087890625,293.8167724609375,293.1560363769531,286.2234191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180207900702,0.0004479822528082,0.0005700385663658,-0.019476993009448,0.0,0.0,0.0,-0.0086086215451359,60.0,10.242919921875,-0.0,-7.065968787856036e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,9.547899389872327e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001005441954475,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,7.426163938362151e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001005441736197,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0004769367806147,285.5993347167969,294.1499938964844,293.1304016113281,292.0208740234375,293.8083801269531,293.15069580078125,286.228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010173307964578,0.0004434579459484,0.0005738729378208,-0.0192707739770412,0.0,0.0,0.0,-0.008570278994739,60.0,10.234052658081056,-0.0,-7.056415540773743e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.544834028929472e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001005119192996,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,7.423780334647745e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0001005118974717,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0004767836653627,285.6004333496094,294.1499938964844,293.1263732910156,292.0230407714844,293.804443359375,293.148193359375,286.2309265136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170052992179,0.0004413114802446,0.0005756939062848,-0.0191729366779327,0.0,0.0,0.0,-0.0085520967841148,60.0,10.229880332946776,-0.0,-7.0518844097478e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.539732855046168e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001004581936285,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.419812027364969e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001004581718007,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.000476528861327,285.6022033691406,294.1499938964844,293.11993408203125,292.02685546875,293.7982788085937,293.1436767578125,286.23468017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010164598934352,0.0004377387231215,0.0005787212285213,-0.0190100874751806,0.0,0.0,0.0,-0.0085218157619237,60.0,10.224928855895996,-0.0,-7.044346972406856e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.534522541798653e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001004033256322,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,7.415759318973869e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001004033038043,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0004762685857713,285.6039428710937,294.1499938964844,293.1132507324219,292.0312194824219,293.7921142578125,293.13897705078125,286.2384338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159045923501,0.0004340899758972,0.0005818146164529,-0.0188437737524509,0.0,0.0,0.0,-0.0084908995777368,60.0,10.22053337097168,-0.0,-7.036653215664046e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.523741027805954e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001002897843136,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.407373050227761e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001002897624857,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004757300193887,285.6075134277344,294.1499938964844,293.0993347167969,292.0414733886719,293.7797546386719,293.1290588378906,286.24591064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147579014301,0.0004265395982656,0.0005882182740606,-0.0184996090829372,0.0,0.0,0.0,-0.0084269354119896,60.0,10.213237762451172,-0.0,-7.02074558489585e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.523741027805954e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001002897843136,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.407373050227761e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001002897624857,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0004757300193887,285.6075134277344,294.1499938964844,293.0993347167969,292.0414733886719,293.7797546386719,293.1290588378906,286.24591064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147579014301,0.0004265395982656,0.0005882182740606,-0.0184996090829372,0.0,0.0,0.0,-0.0084269354119896,60.0,10.213237762451172,-0.0,-7.02074558489585e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.512251563137396e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001001687996904,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.398437446681783e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001001687778625,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0004751561209559,285.6111145019531,294.1499938964844,293.0845947265625,292.05352783203125,293.76739501953125,293.1180419921875,286.2533874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135330958291,0.0004184939607512,0.0005950391059741,-0.0181328654289245,0.0,0.0,0.0,-0.0083587616682052,60.0,10.209185600280762,-0.0,-7.003814772588157e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.512251563137396e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001001687996904,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,7.398437446681783e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001001687778625,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0004751561209559,285.6111145019531,294.1499938964844,293.0845947265625,292.05352783203125,293.76739501953125,293.1180419921875,286.2533874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135330958291,0.0004184939607512,0.0005950391059741,-0.0181328654289245,0.0,0.0,0.0,-0.0083587616682052,60.0,10.209185600280762,-0.0,-7.003814772588157e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
