time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802660,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.500265878159551e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001000425763777,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,7.389114034594968e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001000425545498,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004745573969557,285.6147766113281,294.1499938964844,293.069091796875,292.0671691894531,293.7549743652344,293.1062316894531,286.2608337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122560197487,0.0004101002414245,0.000602155807428,-0.0177502483129501,0.0,0.0,0.0,-0.0082876412197947,60.0,10.20748519897461,-0.0,-6.98617270700197e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.500265878159551e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001000425763777,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,7.389114034594968e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001000425545498,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004745573969557,285.6147766113281,294.1499938964844,293.069091796875,292.0671691894531,293.7549743652344,293.1062316894531,286.2608337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122560197487,0.0004101002414245,0.000602155807428,-0.0177502483129501,0.0,0.0,0.0,-0.0082876412197947,60.0,10.20748519897461,-0.0,-6.98617270700197e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.487771603744476e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.991100523620844e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,7.379396265605465e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.99109834083356e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004739333235193,285.6184997558594,294.1499938964844,293.0528564453125,292.0820617675781,293.7425231933594,293.0936279296875,286.268310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109246941283,0.0004013509897049,0.0006095736753195,-0.0173514150083065,0.0,0.0,0.0,-0.0082135079428553,60.0,10.207966804504396,-0.0,-6.967807308910778e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.487771603744476e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.991100523620844e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,7.379396265605465e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,9.99109834083356e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004739333235193,285.6184997558594,294.1499938964844,293.0528564453125,292.0820617675781,293.7425231933594,293.0936279296875,286.268310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109246941283,0.0004013509897049,0.0006095736753195,-0.0173514150083065,0.0,0.0,0.0,-0.0082135079428553,60.0,10.207966804504396,-0.0,-6.967807308910778e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.48133019846864e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.98431714833714e-05,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,7.374386768788099e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.984314965549856e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0004736115515697,285.620361328125,294.1499938964844,293.0444641113281,292.0899353027344,293.7362365722656,293.08697509765625,286.27203369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102364467456,0.0003968400997109,0.000613396288827,-0.017145786434412,0.0,0.0,0.0,-0.0081752780824899,60.0,10.209029197692873,-0.0,-6.95834856401234e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,9.474802936892956e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.977443551179022e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.369309605564922e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,9.977441368391736e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0004732855013571,285.62225341796875,294.1499938964844,293.0359191894531,292.0980224609375,293.72998046875,293.0801696777344,286.2757568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095407487824,0.0003922690520994,0.000617271696683,-0.0169374085962772,0.0,0.0,0.0,-0.0081365462392568,60.0,10.210448265075684,-0.0,-6.948769737391558e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.461499575991184e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,9.963433694792911e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,7.35896173864603e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.963432239601389e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0004726209735963,285.62603759765625,294.1499938964844,293.018310546875,292.1147766113281,293.7173767089844,293.06622314453125,286.283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081253712996,0.0003829531779047,0.0006251721642911,-0.0165127273648977,0.0,0.0,0.0,-0.0080576231703162,60.0,10.213972091674805,-0.0,-6.929268181465886e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.461499575991184e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,9.963433694792911e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,7.35896173864603e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.963432239601389e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0004726209735963,285.62603759765625,294.1499938964844,293.018310546875,292.1147766113281,293.7173767089844,293.06622314453125,286.283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081253712996,0.0003829531779047,0.0006251721642911,-0.0165127273648977,0.0,0.0,0.0,-0.0080576231703162,60.0,10.213972091674805,-0.0,-6.929268181465886e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.447798220207916e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.949006198439748e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.348305371124297e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,9.949004015652464e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004719365970231,285.6298828125,294.1499938964844,293.00006103515625,292.1320495605469,293.7046813964844,293.0516052246094,286.2906188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066650575026,0.0003733587509486,0.0006333063356578,-0.0160753391683101,0.0,0.0,0.0,-0.0079763270914554,60.0,10.218509674072266,-0.0,-6.909211691663586e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,9.447798220207916e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.949006198439748e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.348305371124297e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,9.949004015652464e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004719365970231,285.6298828125,294.1499938964844,293.00006103515625,292.1320495605469,293.7046813964844,293.0516052246094,286.2906188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066650575026,0.0003733587509486,0.0006333063356578,-0.0160753391683101,0.0,0.0,0.0,-0.0079763270914554,60.0,10.218509674072266,-0.0,-6.909211691663586e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.433797822566704e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,9.934262197930366e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,7.33741617295891e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.934260015143082e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0004712372319772,285.6337890625,294.1499938964844,292.9812316894531,292.1496276855469,293.6919250488281,293.0364685058594,286.29803466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051733115687,0.0003635546891018,0.0006416186224669,-0.0156283862888813,0.0,0.0,0.0,-0.00789325684309,60.0,10.223691940307615,-0.0,-6.888748060873695e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,9.433797822566704e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,9.934262197930366e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,7.33741617295891e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.934260015143082e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0004712372319772,285.6337890625,294.1499938964844,292.9812316894531,292.1496276855469,293.6919250488281,293.0364685058594,286.29803466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051733115687,0.0003635546891018,0.0006416186224669,-0.0156283862888813,0.0,0.0,0.0,-0.00789325684309,60.0,10.223691940307615,-0.0,-6.888748060873695e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.422975563211368e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.92286586551927e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.328998617595062e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.922863682731986e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004706966574303,285.63677978515625,294.1499938964844,292.96649169921875,292.1630249023437,293.68212890625,293.0245361328125,286.3036804199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040191700682,0.0003559762844815,0.0006480428855866,-0.015282891690731,0.0,0.0,0.0,-0.0078290393576025,60.0,10.22778034210205,-0.0,-6.872950564229542e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.419538400834426e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.919246076606214e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,7.326324703171849e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.919244621414693e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0004705249448306,285.6377258300781,294.1499938964844,292.9617919921875,292.167236328125,293.6790466308594,293.0207824707031,286.30548095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036538587883,0.0003535693685989,0.0006500844610854,-0.0151731595396995,0.0,0.0,0.0,-0.0078086499124765,60.0,10.229071617126465,-0.0,-6.867936264143283e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.412326471647248e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,9.91165143204853e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,7.320715667447075e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.911649976857008e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,0.0004701647267211,285.63970947265625,294.1499938964844,292.9518737792969,292.17596435546875,293.67254638671875,293.0127258300781,286.3091735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028833057731,0.0003485190973151,0.0006543642375618,-0.0149429179728031,0.0,0.0,0.0,-0.0077658481895923,60.0,10.231663703918455,-0.0,-6.857423073824975e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.405070159118624e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.904010221362114e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,7.315071707125753e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.90400803857483e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004698022385127,285.6417236328125,294.1499938964844,292.9418334960937,292.18463134765625,293.6660461425781,293.00457763671875,286.3128662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021100752055,0.000343437626725,0.0006586724775843,-0.0147112496197223,0.0,0.0,0.0,-0.0077227922156453,60.0,10.234209060668944,-0.0,-6.846852329545072e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.390444756718352e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.88860847428441e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.303695747395977e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.888606291497126e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0004690716741606,285.6457214355469,294.1499938964844,292.9213562011719,292.2015686035156,293.6529541015625,292.988037109375,286.3202819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005536023527,0.0003331961052026,0.0006673574680462,-0.0142443226650357,0.0,0.0,0.0,-0.0076360246166586,60.0,10.239021301269531,-0.0,-6.825572285151793e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.390444756718352e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.88860847428441e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.303695747395977e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.888606291497126e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0004690716741606,285.6457214355469,294.1499938964844,292.9213562011719,292.2015686035156,293.6529541015625,292.988037109375,286.3202819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005536023527,0.0003331961052026,0.0006673574680462,-0.0142443226650357,0.0,0.0,0.0,-0.0076360246166586,60.0,10.239021301269531,-0.0,-6.825572285151793e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.375691297464071e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.873072849586606e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,7.292220834642649e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.873070666799322e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004683347360696,285.6497802734375,294.1499938964844,292.900390625,292.2178039550781,293.6397399902344,292.9711303710937,286.3276672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989814134314,0.000322865176713,0.0006761162076145,-0.0137733109295368,0.0,0.0,0.0,-0.007548488676548,60.0,10.242693901062012,-0.0,-6.804140895155798e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.375691297464071e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.873072849586606e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,7.292220834642649e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.873070666799322e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004683347360696,285.6497802734375,294.1499938964844,292.900390625,292.2178039550781,293.6397399902344,292.9711303710937,286.3276672363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989814134314,0.000322865176713,0.0006761162076145,-0.0137733109295368,0.0,0.0,0.0,-0.007548488676548,60.0,10.242693901062012,-0.0,-6.804140895155798e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.360875264974312e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.857470286078752e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,7.280697172973305e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.857468103291468e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0004675946256611,285.6539001464844,294.1499938964844,292.8789978027344,292.2331237792969,293.6264038085937,292.9538879394531,286.3350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974024724215,0.0003124899812974,0.0006849125493317,-0.0133002717047929,0.0,0.0,0.0,-0.0074605783447623,60.0,10.24503231048584,-0.0,-6.782650530112734e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.360875264974312e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.857470286078752e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,7.280697172973305e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.857468103291468e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0004675946256611,285.6539001464844,294.1499938964844,292.8789978027344,292.2331237792969,293.6264038085937,292.9538879394531,286.3350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974024724215,0.0003124899812974,0.0006849125493317,-0.0133002717047929,0.0,0.0,0.0,-0.0074605783447623,60.0,10.24503231048584,-0.0,-6.782650530112734e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.346035221824422e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.841842984315008e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,7.269154593814164e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.841840801527724e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004668533510994,285.6580505371094,294.1499938964844,292.857177734375,292.24725341796875,293.6129455566406,292.93634033203125,286.34246826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958212031051,0.0003020984586328,0.0006937227444723,-0.0128264809027314,0.0,0.0,0.0,-0.0073725297115743,60.0,10.245622634887695,-0.0,-6.761160875612404e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.346035221824422e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.841842984315008e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,7.269154593814164e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.841840801527724e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004668533510994,285.6580505371094,294.1499938964844,292.857177734375,292.24725341796875,293.6129455566406,292.93634033203125,286.34246826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958212031051,0.0003020984586328,0.0006937227444723,-0.0128264809027314,0.0,0.0,0.0,-0.0073725297115743,60.0,10.245622634887695,-0.0,-6.761160875612404e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.338645759271458e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.83406134764664e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,7.263407314894721e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.834059164859354e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0004664842563215,285.6601257324219,294.1499938964844,292.8460998535156,292.2538146972656,293.60614013671875,292.9274597167969,286.3461608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950321400538,0.0002969238266814,0.0006981082842685,-0.0125905470922589,0.0,0.0,0.0,-0.0073286760598421,60.0,10.244881629943848,-0.0,-6.750472891781102e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.331261389888824e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,9.8262848041486e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.257663673954085e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.826282621361317e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0004661153652705,285.6622314453125,294.1499938964844,292.8349609375,292.2599792480469,293.59930419921875,292.91851806640625,286.349853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942451724782,0.0002917526580858,0.0007024925434961,-0.0123547669500112,0.0,0.0,0.0,-0.0072848601266741,60.0,10.243602752685549,-0.0,-6.739799829347248e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.316499199485406e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,9.810739720705897e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.246182212838903e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,9.810737537918612e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.000465377990622,285.6664428710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5855407714844,292.9005126953125,286.35723876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926735656335,0.0002814157924149,0.0007112577441148,-0.0118834497407078,0.0,0.0,0.0,-0.007197281345725,60.0,10.239694595336914,-0.0,-6.718490652701804e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.316499199485406e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,9.810739720705897e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,7.246182212838903e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,9.810737537918612e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.000465377990622,285.6664428710937,294.1499938964844,292.8124084472656,292.27105712890625,293.5855407714844,292.9005126953125,286.35723876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926735656335,0.0002814157924149,0.0007112577441148,-0.0118834497407078,0.0,0.0,0.0,-0.007197281345725,60.0,10.239694595336914,-0.0,-6.718490652701804e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.302118269260971e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.795595542527737e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,7.234996155602857e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.795593359740452e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0004646596207749,285.6706848144531,294.1499938964844,292.7895202636719,292.2802734375,293.5716857910156,292.8827209472656,286.3645935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911409579217,0.0002713454305194,0.0007197955856099,-0.0114242769777774,0.0,0.0,0.0,-0.0071119531057775,60.0,10.233742713928224,-0.0,-6.697763410556945e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.302118269260971e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.795595542527737e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,7.234996155602857e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.795593359740452e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0004646596207749,285.6706848144531,294.1499938964844,292.7895202636719,292.2802734375,293.5716857910156,292.8827209472656,286.3645935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911409579217,0.0002713454305194,0.0007197955856099,-0.0114242769777774,0.0,0.0,0.0,-0.0071119531057775,60.0,10.233742713928224,-0.0,-6.697763410556945e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.287617285735904e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.780324762687088e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.223717693705112e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.780323307495564e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0004639352846425,285.67498779296875,294.1499938964844,292.766357421875,292.287353515625,293.5577087402344,292.86474609375,286.3719787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895955445244,0.0002611913077998,0.0007284042658284,-0.0109612792730331,0.0,0.0,0.0,-0.007025915198028,60.0,10.224088668823242,-0.0,-6.676896191493142e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.287617285735904e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.780324762687088e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.223717693705112e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.780323307495564e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0004639352846425,285.67498779296875,294.1499938964844,292.766357421875,292.287353515625,293.5577087402344,292.86474609375,286.3719787597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895955445244,0.0002611913077998,0.0007284042658284,-0.0109612792730331,0.0,0.0,0.0,-0.007025915198028,60.0,10.224088668823242,-0.0,-6.676896191493142e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,9.275596676161511e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.767666051629932e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.214368088170886e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.767664596438408e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0004633348435163,285.6785888671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5458679199219,292.8495483398437,286.378173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883146267384,0.0002527737233322,0.00073554093251,-0.010577455163002,0.0,0.0,0.0,-0.0069545917212963,60.0,10.213129997253418,-0.0,-6.65962218704408e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.273331670556216e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.765280992724e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,7.212606578832492e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,9.76527953753248e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0004632216878235,285.6792907714844,294.1499938964844,292.742919921875,292.2921142578125,293.5436096191406,292.8466491699219,286.3793334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880732977762,0.0002511877682991,0.0007368855294771,-0.0105051388964056,0.0,0.0,0.0,-0.0069411536678671,60.0,10.210647583007812,-0.0,-6.65637074348524e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.266271808883177e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.757846419233827e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,7.207115413621068e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.757844964042306e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004628690367098,285.68145751953125,294.1499938964844,292.73114013671875,292.2935485839844,293.5364685058594,292.83758544921875,286.3830261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873210219666,0.0002462440170347,0.0007410770631395,-0.01027971226722,0.0,0.0,0.0,-0.0068992651067674,60.0,10.202454566955566,-0.0,-6.646238404073301e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.25927743082866e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.750480967340992e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,7.201675180112943e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.750479512149468e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0004625196452252,285.68365478515625,294.1499938964844,292.7192687988281,292.2943115234375,293.5293273925781,292.8284912109375,286.38671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009865757310763,0.0002413462498225,0.0007452295394614,-0.0100563811138272,0.0,0.0,0.0,-0.0068577658385038,60.0,10.193241119384766,-0.0,-6.636207672272576e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.24552950891666e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.736003266880287e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,7.190981705207378e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,9.736001811688766e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004618329112417,285.68804931640625,294.1499938964844,292.6954345703125,292.2937316894531,293.514892578125,292.810302734375,286.3940734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009851107606664,0.0002317191683687,0.00075339153409,-0.0096173956990242,0.0,0.0,0.0,-0.0067761940881609,60.0,10.171138763427734,-0.0,-6.616514269808249e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.24552950891666e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.736003266880287e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,7.190981705207378e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,9.736001811688766e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004618329112417,285.68804931640625,294.1499938964844,292.6954345703125,292.2937316894531,293.514892578125,292.810302734375,286.3940734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009851107606664,0.0002317191683687,0.00075339153409,-0.0096173956990242,0.0,0.0,0.0,-0.0067761940881609,60.0,10.171138763427734,-0.0,-6.616514269808249e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
