time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804940,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.232036245521158e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.721794776851311e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.180487591540441e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.721793321659788e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.000461158924736,285.69244384765625,294.1499938964844,292.6714172363281,292.2901611328125,293.5003356933594,292.7921447753906,286.40142822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836729150265,0.0002222708426415,0.0007614020141772,-0.0091865565627813,0.0,0.0,0.0,-0.0066961366683244,60.0,10.144963264465332,-0.0,-6.597214508019533e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.232036245521158e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.721794776851311e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.180487591540441e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.721793321659788e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.000461158924736,285.69244384765625,294.1499938964844,292.6714172363281,292.2901611328125,293.5003356933594,292.7921447753906,286.40142822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836729150265,0.0002222708426415,0.0007614020141772,-0.0091865565627813,0.0,0.0,0.0,-0.0066961366683244,60.0,10.144963264465332,-0.0,-6.597214508019533e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.218916966347024e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.707978460937738e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,7.170283060986549e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.707977005746216e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0004605035646818,285.6968994140625,294.1499938964844,292.64727783203125,292.2833251953125,293.4856262207031,292.7740173339844,286.4087829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822748834267,0.0002130838256562,0.0007691910723224,-0.0087676262483,0.0,0.0,0.0,-0.0066182939335703,60.0,10.11354923248291,-0.0,-6.578475364449332e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.218916966347024e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.707978460937738e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,7.170283060986549e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.707977005746216e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0004605035646818,285.6968994140625,294.1499938964844,292.64727783203125,292.2833251953125,293.4856262207031,292.7740173339844,286.4087829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822748834267,0.0002130838256562,0.0007691910723224,-0.0087676262483,0.0,0.0,0.0,-0.0066182939335703,60.0,10.11354923248291,-0.0,-6.578475364449332e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,9.206144750351086e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.69452885328792e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.160348468460143e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,9.694527398096398e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0004598655796144,285.701416015625,294.1499938964844,292.6230163574219,292.2730407714844,293.47076416015625,292.7560119628906,286.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009809138718992,0.0002041400439338,0.0007767737843096,-0.0083597842603921,0.0,0.0,0.0,-0.0065425122156739,60.0,10.076959609985352,-0.0,-6.560258469789916e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,9.206144750351086e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.69452885328792e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.160348468460143e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,9.694527398096398e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0004598655796144,285.701416015625,294.1499938964844,292.6230163574219,292.2730407714844,293.47076416015625,292.7560119628906,286.4161376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009809138718992,0.0002041400439338,0.0007767737843096,-0.0083597842603921,0.0,0.0,0.0,-0.0065425122156739,60.0,10.076959609985352,-0.0,-6.560258469789916e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.199900523526594e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,9.687953570391984e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,7.155491766752675e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.6879513876047e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0004595536738634,285.7036437988281,294.1499938964844,292.6108703613281,292.2665100097656,293.4632873535156,292.7470397949219,286.4197998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009802486747503,0.0001997677027247,0.0007804809138178,-0.008160401135683,0.0,0.0,0.0,-0.0065054656006395,60.0,10.056608200073242,-0.0,-6.551361764195462e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.193764708470552e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.681491792434826e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,7.150719466153532e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,9.681490337243304e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0004592471814248,285.7059326171875,294.1499938964844,292.59869384765625,292.2590637207031,293.4557800292969,292.73809814453125,286.4234924316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009795947698876,0.000195471002371,0.0007841237820684,-0.0079644666984677,0.0,0.0,0.0,-0.006469058804214,60.0,10.034749031066896,-0.0,-6.542624930716556e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,9.181797213386744e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.6688891062513e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,7.141411333577707e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.668887651059777e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0004586493887472,285.7104797363281,294.1499938964844,292.5743408203125,292.2411804199219,293.4406433105469,292.7203674316406,286.4308166503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000978319440037,0.0001870909327408,0.0007912284927442,-0.0075823231600224,0.0,0.0,0.0,-0.0063980529084801,60.0,9.986164093017578,-0.0,-6.525601747853217e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,9.181797213386744e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.6688891062513e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,7.141411333577707e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.668887651059777e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0004586493887472,285.7104797363281,294.1499938964844,292.5743408203125,292.2411804199219,293.4406433105469,292.7203674316406,286.4308166503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000978319440037,0.0001870909327408,0.0007912284927442,-0.0075823231600224,0.0,0.0,0.0,-0.0063980529084801,60.0,9.986164093017578,-0.0,-6.525601747853217e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.17018041945994e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.656656038714571e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,7.132376049412414e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,9.65665458352305e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0004580691165756,285.7150573730469,294.1499938964844,292.54998779296875,292.2191772460937,293.4253234863281,292.7027893066406,286.4381408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097708159592,0.0001789564557839,0.0007981251692399,-0.007211375515908,0.0,0.0,0.0,-0.0063291285187006,60.0,9.931330680847168,-0.0,-6.509098682272453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.17018041945994e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.656656038714571e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,7.132376049412414e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,9.65665458352305e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0004580691165756,285.7150573730469,294.1499938964844,292.54998779296875,292.2191772460937,293.4253234863281,292.7027893066406,286.4381408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097708159592,0.0001789564557839,0.0007981251692399,-0.007211375515908,0.0,0.0,0.0,-0.0063291285187006,60.0,9.931330680847168,-0.0,-6.509098682272453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,9.158745524473488e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.6446143288631e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.123481918824837e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.644612873671576e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000457497924799,285.7196655273437,294.1499938964844,292.5240173339844,292.19342041015625,293.4098815917969,292.68536376953125,286.4454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758632513694,0.0001709491043584,0.0008049141615629,-0.006846223026514,0.0,0.0,0.0,-0.0062612821348011,60.0,9.870433807373049,-0.0,-6.492874149444107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,9.158745524473488e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.6446143288631e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.123481918824837e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.644612873671576e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000457497924799,285.7196655273437,294.1499938964844,292.5240173339844,292.19342041015625,293.4098815917969,292.68536376953125,286.4454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009758632513694,0.0001709491043584,0.0008049141615629,-0.006846223026514,0.0,0.0,0.0,-0.0062612821348011,60.0,9.870433807373049,-0.0,-6.492874149444107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,9.147795208264142e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,9.63308266364038e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.114964682841673e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.633081208448856e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0004569509183056,285.72393798828125,294.1499938964844,292.4973449707031,292.1669921875,293.3954772949219,292.6692810058594,286.4521789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009746962459757,0.0001632810890441,0.0008114152005873,-0.0064965412020683,0.0,0.0,0.0,-0.0061963098123669,60.0,9.80863094329834,-0.0,-6.477355896095105e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,9.146826778305694e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,9.632063301978631e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,7.114211621228606e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,9.63206184678711e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0004569025768432,285.72430419921875,294.1499938964844,292.49493408203125,292.1645812988281,293.39422607421875,292.6678771972656,286.4527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745931020006,0.000162603231729,0.0008119898848235,-0.0064656292088329,0.0,0.0,0.0,-0.006190565880388,60.0,9.80290699005127,-0.0,-6.475985259157825e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.140763722825795e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.625678649172188e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.109496073098853e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,9.625677193980664e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,0.0004565997223835,285.7266540527344,294.1499938964844,292.4792785644531,292.1490783691406,293.38629150390625,292.6590881347656,286.4564208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739469969645,0.0001583576959092,0.0008155893301591,-0.0062720207497477,0.0,0.0,0.0,-0.0061545926146209,60.0,9.76719856262207,-0.0,-6.467401902909843e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,9.134643187280744e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,9.619233605917545e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.104735414031893e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.61923215072602e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0004562939866445,285.72900390625,294.1499938964844,292.4629821777344,292.1329040527344,293.3782958984375,292.6502685546875,286.4600830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009732948383316,0.0001540719094919,0.0008192229433916,-0.0060765761882066,0.0,0.0,0.0,-0.0061182789504528,60.0,9.730158805847168,-0.0,-6.458743229131869e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.12229879759252e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.606233652448282e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,7.095134060364217e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.60623219725676e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004556773346848,285.73370361328125,294.1499938964844,292.4284362792969,292.0986328125,293.3620910644531,292.6325988769531,286.46734619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719794616103,0.0001454275479773,0.0008265519281849,-0.0056823650375008,0.0,0.0,0.0,-0.0060450346209108,60.0,9.65232276916504,-0.0,-6.441296562798017e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.12229879759252e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.606233652448282e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,7.095134060364217e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.60623219725676e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004556773346848,285.73370361328125,294.1499938964844,292.4284362792969,292.0986328125,293.3620910644531,292.6325988769531,286.46734619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719794616103,0.0001454275479773,0.0008265519281849,-0.0056823650375008,0.0,0.0,0.0,-0.0060450346209108,60.0,9.65232276916504,-0.0,-6.441296562798017e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.109869279200213e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.593144932296128e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.085466495482251e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.593143477104604e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0004550564917735,285.7384338378906,294.1499938964844,292.3915405273437,292.06207275390625,293.34552001953125,292.6148681640625,286.474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009706550044938,0.0001367241929983,0.0008339307969436,-0.0052854618988931,0.0,0.0,0.0,-0.0059712897054851,60.0,9.570043563842772,-0.0,-6.42375468373757e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.109869279200213e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,9.593144932296128e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.085466495482251e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.593143477104604e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0004550564917735,285.7384338378906,294.1499938964844,292.3915405273437,292.06207275390625,293.34552001953125,292.6148681640625,286.474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009706550044938,0.0001367241929983,0.0008339307969436,-0.0052854618988931,0.0,0.0,0.0,-0.0059712897054851,60.0,9.570043563842772,-0.0,-6.42375468373757e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.097471047425644e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.580088226357476e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.075822941260412e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.580086771165952e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0004544371622614,285.7431945800781,294.1499938964844,292.3525695800781,292.0234375,293.32861328125,292.59722900390625,286.4818725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009693338070064,0.0001280422584386,0.0008412915631197,-0.0048895324580371,0.0,0.0,0.0,-0.0058977263979613,60.0,9.483911514282228,-0.0,-6.406280306237022e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.097471047425644e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,9.580088226357476e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,7.075822941260412e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.580086771165952e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,0.0004544371622614,285.7431945800781,294.1499938964844,292.3525695800781,292.0234375,293.32861328125,292.59722900390625,286.4818725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009693338070064,0.0001280422584386,0.0008412915631197,-0.0048895324580371,0.0,0.0,0.0,-0.0058977263979613,60.0,9.483911514282228,-0.0,-6.406280306237022e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.085210331249982e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.567177039571106e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,7.066287071211264e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.567175584379584e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0004538247012533,285.7479553222656,294.1499938964844,292.311767578125,291.9829406738281,293.3113098144531,292.5798034667969,286.4891052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009680273360572,0.0001194568976643,0.0008485704311169,-0.00449800491333,0.0,0.0,0.0,-0.0058249817229807,60.0,9.394392013549805,-0.0,-6.389022644270882e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.085210331249982e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.567177039571106e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,7.066287071211264e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.567175584379584e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0004538247012533,285.7479553222656,294.1499938964844,292.311767578125,291.9829406738281,293.3113098144531,292.5798034667969,286.4891052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009680273360572,0.0001194568976643,0.0008485704311169,-0.00449800491333,0.0,0.0,0.0,-0.0058249817229807,60.0,9.394392013549805,-0.0,-6.389022644270882e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,9.079150186153127e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,9.560796024743468e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,7.061573705868796e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,9.560794569551943e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0004535220214165,285.7503662109375,294.1499938964844,292.2907409667969,291.9621276855469,293.3025207519531,292.5711975097656,286.4927062988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00096738175489,0.0001152136028395,0.0008521681884303,-0.00430449238047,0.0,0.0,0.0,-0.0057890284806489,60.0,9.348474502563477,-0.0,-6.380502526326381e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.073171531781554e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.554500138619916e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,7.056923641357571e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,9.554498683428392e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0004532233579084,285.7527770996094,294.1499938964844,292.2693786621094,291.94091796875,293.29364013671875,292.5627136230469,286.4963073730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009667446720413,0.0001110271550714,0.0008557175169698,-0.0041135721839964,0.0,0.0,0.0,-0.0057535558007657,60.0,9.301918029785156,-0.0,-6.372101069018754e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,9.061501623364164e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.542210318613796e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.047846156638116e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.542208863422276e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0004526404081843,285.7575988769531,294.1499938964844,292.22564697265625,291.8975524902344,293.2755126953125,292.5462951660156,286.5035095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655010071583,0.0001028551923809,0.0008626458002254,-0.003740893676877,0.0,0.0,0.0,-0.0056843133643269,60.0,9.20722484588623,-0.0,-6.355718085160333e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,9.061501623364164e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.542210318613796e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.047846156638116e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.542208863422276e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0004526404081843,285.7575988769531,294.1499938964844,292.22564697265625,291.8975524902344,293.2755126953125,292.5462951660156,286.5035095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655010071583,0.0001028551923809,0.0008626458002254,-0.003740893676877,0.0,0.0,0.0,-0.0056843133643269,60.0,9.20722484588623,-0.0,-6.355718085160333e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.050198423210531e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,9.530307579552756e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.039055344648659e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,9.530306124361232e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0004520758229773,285.7624816894531,294.1499938964844,292.18084716796875,291.8531494140625,293.2569885253906,292.53057861328125,286.5106506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000964296516031,9.494059486314654e-05,0.0008693559211678,-0.0033799509983509,0.0,0.0,0.0,-0.0056172516196966,60.0,9.11072063446045,-0.0,-6.339871561067413e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.050198423210531e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,9.530307579552756e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.039055344648659e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,9.530306124361232e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0004520758229773,285.7624816894531,294.1499938964844,292.18084716796875,291.8531494140625,293.2569885253906,292.53057861328125,286.5106506347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000964296516031,9.494059486314654e-05,0.0008693559211678,-0.0033799509983509,0.0,0.0,0.0,-0.0056172516196966,60.0,9.11072063446045,-0.0,-6.339871561067413e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.039413998834787e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,9.518950537312776e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,7.030666893115267e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.518949082121252e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0004515371110755,285.7673645019531,294.1499938964844,292.1352233886719,291.8078918457031,293.238037109375,292.51593017578125,286.5177917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009631473221816,8.738866745261475e-05,0.000875758647453,-0.0030355462804436,0.0,0.0,0.0,-0.0055532632395625,60.0,9.012866973876951,-0.0,-6.324769685761569e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,9.039413998834787e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,9.518950537312776e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,7.030666893115267e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.518949082121252e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0004515371110755,285.7673645019531,294.1499938964844,292.1352233886719,291.8078918457031,293.238037109375,292.51593017578125,286.5177917480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009631473221816,8.738866745261475e-05,0.000875758647453,-0.0030355462804436,0.0,0.0,0.0,-0.0055532632395625,60.0,9.012866973876951,-0.0,-6.324769685761569e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.029154171003027e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.508146467851476e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.022686622804031e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.508145012659952e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.000451024621725,285.77227783203125,294.1499938964844,292.08905029296875,291.7621154785156,293.2186279296875,292.5023803710937,286.52490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009620540658943,8.020453969947994e-05,0.000881849497091,-0.0027079142164438,0.0,0.0,0.0,-0.005492391064763,60.0,8.914192199707031,-0.0,-6.310419564670158e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.029154171003027e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.508146467851476e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.022686622804031e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.508145012659952e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.000451024621725,285.77227783203125,294.1499938964844,292.08905029296875,291.7621154785156,293.2186279296875,292.5023803710937,286.52490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009620540658943,8.020453969947994e-05,0.000881849497091,-0.0027079142164438,0.0,0.0,0.0,-0.005492391064763,60.0,8.914192199707031,-0.0,-6.310419564670158e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,9.02421961654909e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,9.502950706519186e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.01884928275831e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,9.502949251327664e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0004507781413849,285.77471923828125,294.1499938964844,292.0657958984375,291.73907470703125,293.2088317871094,292.4959411621094,286.5284423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009615282178856,7.674948574276641e-05,0.0008847787394188,-0.0025503460783511,0.0,0.0,0.0,-0.0054631154052913,60.0,8.864701271057129,-0.0,-6.303523747419605e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.019504068419336e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.497984137851744e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,7.015180744929239e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,9.497982682660222e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0004505425749812,285.7771911621094,294.1499938964844,292.04254150390625,291.71600341796875,293.1988525390625,292.4900817871094,286.5319519042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009610258275642,7.344712503254414e-05,0.0008875787025317,-0.0023997412063181,0.0,0.0,0.0,-0.0054351347498595,60.0,8.815152168273926,-0.0,-6.296937016259109e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
