time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807220,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.01081511983648e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.488834621151908e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.008422835497186e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,9.488833165960386e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004501085495576,285.7824401855469,294.1499938964844,291.9959716796875,291.6698303222656,293.1788024902344,292.4795227050781,286.5390014648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009527859510853,6.69513174216263e-05,0.0008858346263878,-0.0021107497159391,0.0,0.0,0.0,-0.0053436453454196,60.0,8.679328918457031,-0.0,-6.284809472845154e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.01081511983648e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.488834621151908e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,7.008422835497186e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,9.488833165960386e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004501085495576,285.7824401855469,294.1499938964844,291.9959716796875,291.6698303222656,293.1788024902344,292.4795227050781,286.5390014648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009527859510853,6.69513174216263e-05,0.0008858346263878,-0.0021107497159391,0.0,0.0,0.0,-0.0053436453454196,60.0,8.679328918457031,-0.0,-6.284809472845154e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.005635365610942e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.483379835728556e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.004394137766212e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.483378380537032e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004498498165048,285.78277587890625,294.1499938964844,291.9496154785156,291.62384033203125,293.1587219238281,292.4700927734375,286.5460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008749734261073,5.897480878047645e-05,0.0008159986464306,-0.0018235770985484,0.0,0.0,0.0,-0.0048910295590758,60.0,8.432758331298828,-0.0,-6.277584674307948e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.005635365610942e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.483379835728556e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.004394137766212e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.483378380537032e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0004498498165048,285.78277587890625,294.1499938964844,291.9496154785156,291.62384033203125,293.1587219238281,292.4700927734375,286.5460205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008749734261073,5.897480878047645e-05,0.0008159986464306,-0.0018235770985484,0.0,0.0,0.0,-0.0048910295590758,60.0,8.432758331298828,-0.0,-6.277584674307948e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.005503670778126e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.483240864938124e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.004291546763852e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.483239409746602e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0004498432390391,285.809814453125,294.1499938964844,291.9036865234375,291.57830810546875,293.1420593261719,292.4615173339844,286.5526733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006918002618476,4.8571760999038815e-05,0.0006432285299524,-0.0015307316789403,0.0,0.0,0.0,-0.0038901136722415,60.0,7.353724956512451,-0.0,-6.277399933196648e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.005503670778126e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,9.483240864938124e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,7.004291546763852e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.483239409746602e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0004498432390391,285.809814453125,294.1499938964844,291.9036865234375,291.57830810546875,293.1420593261719,292.4615173339844,286.5526733398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006918002618476,4.8571760999038815e-05,0.0006432285299524,-0.0015307316789403,0.0,0.0,0.0,-0.0038901136722415,60.0,7.353724956512451,-0.0,-6.277399933196648e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,9.002810838865116e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.480405424255878e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.002196798566729e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.480403969064356e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0004497087211348,285.8215637207031,294.1499938964844,291.85845947265625,291.5334777832031,293.12335205078125,292.4523620605469,286.5595397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005880917888134,4.086447006557137e-05,0.0005472272750921,-0.0012817728566005,0.0,0.0,0.0,-0.0033094130922108,60.0,6.352231979370117,-0.0,-6.273646135923627e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,9.002810838865116e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.480405424255878e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,7.002196798566729e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.480403969064356e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0004497087211348,285.8215637207031,294.1499938964844,291.85845947265625,291.5334777832031,293.12335205078125,292.4523620605469,286.5595397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005880917888134,4.086447006557137e-05,0.0005472272750921,-0.0012817728566005,0.0,0.0,0.0,-0.0033094130922108,60.0,6.352231979370117,-0.0,-6.273646135923627e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,4.081454608240165e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,4.297973646316677e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,3.174469748046249e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,4.297972918720916e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0002038769744103,285.847412109375,294.1499938964844,291.8362121582031,291.5113830566406,293.10064697265625,292.4419860839844,286.56280517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005732517456635,3.8358357414836064e-05,0.0005348933627828,-0.0011819389183074,0.0,0.0,0.0,-0.0031944902148097,60.0,6.070835590362549,-0.0,-1.2894178169631232e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,9.026811312651262e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,9.505679190624504e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,7.020863995421678e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,9.505677735432982e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0004509076243266,285.88946533203125,294.1499938964844,291.814208984375,291.4895935058594,293.0633850097656,292.40594482421875,286.5660705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0001689886848907,1.4908163393556606e-05,-0.0001838968601077,-0.0008511521737091,0.0,0.0,0.0,0.0006960858008824,60.0,5.8213605880737305,-0.0,-6.307138988859151e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.60659760190174e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,3.7979258195264265e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,2.8051359549863264e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,3.797925091930665e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001801569014787,285.89569091796875,294.1499938964844,291.7711486816406,291.4468994140625,293.0361328125,292.3963928222656,286.572998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003842746082227,2.7012181817553937e-05,0.0003572624118532,-0.0008517414098605,0.0,0.0,0.0,-0.0021551197860389,60.0,4.8601274490356445,-0.0,-1.0068368361260129e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,3.60659760190174e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,3.7979258195264265e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,2.8051359549863264e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,3.797925091930665e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001801569014787,285.89569091796875,294.1499938964844,291.7711486816406,291.4468994140625,293.0361328125,292.3963928222656,286.572998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003842746082227,2.7012181817553937e-05,0.0003572624118532,-0.0008517414098605,0.0,0.0,0.0,-0.0021551197860389,60.0,4.8601274490356445,-0.0,-1.0068368361260129e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,2.83225963357836e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,2.9825094316038303e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,2.20287201955216e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,2.9825090678059496e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001414771395502,285.9027709960937,294.1499938964844,291.72955322265625,291.4056701660156,293.0282287597656,292.396728515625,286.5794982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003038029826711,2.1327050490072e-05,0.0002824759285431,-0.0006720744422636,0.0,0.0,0.0,-0.001703510642983,60.0,3.947394609451294,-0.0,-6.2091163322008924e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,2.83225963357836e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,2.9825094316038303e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,2.20287201955216e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,2.9825090678059496e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001414771395502,285.9027709960937,294.1499938964844,291.72955322265625,291.4056701660156,293.0282287597656,292.396728515625,286.5794982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003038029826711,2.1327050490072e-05,0.0002824759285431,-0.0006720744422636,0.0,0.0,0.0,-0.001703510642983,60.0,3.947394609451294,-0.0,-6.2091163322008924e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,2.177754868171177e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,2.293283432663884e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,1.693811827863101e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,2.293283250764944e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.000108783293399,285.94317626953125,294.1499938964844,291.689697265625,291.3661193847656,293.0352783203125,292.4044189453125,286.5857238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002320485946256,1.631141458346974e-05,0.0002157371782232,-0.0005143246962688,0.0,0.0,0.0,-0.0013013902353122,60.0,3.2825968265533447,-0.0,-3.670976411740412e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,2.177754868171177e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,2.293283432663884e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,1.693811827863101e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,2.293283250764944e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.000108783293399,285.94317626953125,294.1499938964844,291.689697265625,291.3661193847656,293.0352783203125,292.4044189453125,286.5857238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002320485946256,1.631141458346974e-05,0.0002157371782232,-0.0005143246962688,0.0,0.0,0.0,-0.0013013902353122,60.0,3.2825968265533447,-0.0,-3.670976411740412e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,1.7456641216995195e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,1.8382706912234426e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,1.3577408026321793e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,1.838270327425562e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,8.719947800273076e-05,285.9482116699219,294.1499938964844,291.6517944335937,291.3285522460937,293.0318298339844,292.4066467285156,286.5920715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001661175338085,1.1955423360632269e-05,0.0001541621168144,-0.0003809355548582,0.0,0.0,0.0,-0.0009345734724774,60.0,2.634225368499756,-0.0,-2.358766515442312e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,1.7456641216995195e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,1.8382706912234426e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,1.3577408026321793e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,1.838270327425562e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,8.719947800273076e-05,285.9482116699219,294.1499938964844,291.6517944335937,291.3285522460937,293.0318298339844,292.4066467285156,286.5920715332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001661175338085,1.1955423360632269e-05,0.0001541621168144,-0.0003809355548582,0.0,0.0,0.0,-0.0009345734724774,60.0,2.634225368499756,-0.0,-2.358766515442312e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,1.3780417248199228e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,1.451145999453729e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,1.071811857400462e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,1.4511458175547888e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,6.883598689455539e-05,285.962646484375,294.1499938964844,291.6336669921875,291.3105773925781,293.0301818847656,292.4073181152344,286.5950927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001468313275836,1.0321292393200563e-05,0.0001365100324619,-0.0003254475886933,0.0,0.0,0.0,-0.0008234694832935,60.0,2.429412364959717,-0.0,-1.4699017558683632e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,1.1598962373682298e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,1.2214281014166772e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,9.02142892300617e-06,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,1.2214279195177369e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,5.7939181715482846e-05,285.9636535644531,294.1499938964844,291.6161193847656,291.2931823730469,293.02935791015625,292.40802001953125,286.5981140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001235893432749,8.687509762239642e-06,0.0001149018353316,-0.0002739313640631,0.0,0.0,0.0,-0.000693121983204,60.0,2.1946768760681152,-0.0,-1.0413623297012011e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,7.904935955593828e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,8.324288501171395e-06,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,6.148293323349208e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,8.324287591676693e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,3.9486767491325736e-05,285.9647827148437,294.1499938964844,291.5829162597656,291.26025390625,293.02838134765625,292.40899658203125,286.60400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.422791870543733e-05,5.920673629589146e-06,7.830723916413262e-05,-0.0001866886887,0.0,0.0,0.0,-0.000472372630611,60.0,1.785056471824646,-0.0,-4.83682482954606e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,7.904935955593828e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,8.324288501171395e-06,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,6.148293323349208e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,8.324287591676693e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,3.9486767491325736e-05,285.9647827148437,294.1499938964844,291.5829162597656,291.26025390625,293.02838134765625,292.40899658203125,286.60400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.422791870543733e-05,5.920673629589146e-06,7.830723916413262e-05,-0.0001866886887,0.0,0.0,0.0,-0.000472372630611,60.0,1.785056471824646,-0.0,-4.83682482954606e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,5.097512257634662e-06,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,5.367932772060158e-06,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,3.964737970818533e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,5.367931862565456e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,2.546311225160025e-05,285.9653015136719,294.1499938964844,291.5524597167969,291.23004150390625,293.0279541015625,292.409423828125,286.609619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.431468161987141e-05,3.81796508008847e-06,5.049671744927764e-05,-0.0001203867868753,0.0,0.0,0.0,-0.0003046112251468,60.0,1.465118169784546,-0.0,-2.0113154197698435e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,5.097512257634662e-06,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,5.367932772060158e-06,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,3.964737970818533e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,5.367931862565456e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,2.546311225160025e-05,285.9653015136719,294.1499938964844,291.5524597167969,291.23004150390625,293.0279541015625,292.409423828125,286.609619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.431468161987141e-05,3.81796508008847e-06,5.049671744927764e-05,-0.0001203867868753,0.0,0.0,0.0,-0.0003046112251468,60.0,1.465118169784546,-0.0,-2.0113154197698435e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,3.0803705612925114e-06,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,3.243782430217834e-06,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,2.395847332081757e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,3.243781975470484e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,1.5387078747153282e-05,285.9654846191406,294.1499938964844,291.52496337890625,291.2027893066406,293.0278015136719,292.4095764160156,286.6149597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.282188481534831e-05,2.3071611394698266e-06,3.051472413062584e-05,-7.274859672179446e-05,0.0,0.0,0.0,-0.0001840738405007,60.0,1.2149784564971924,-0.0,-7.344622826588321e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,3.0803705612925114e-06,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,3.243782430217834e-06,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,2.395847332081757e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,3.243781975470484e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,1.5387078747153282e-05,285.9654846191406,294.1499938964844,291.52496337890625,291.2027893066406,293.0278015136719,292.4095764160156,286.6149597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.282188481534831e-05,2.3071611394698266e-06,3.051472413062584e-05,-7.274859672179446e-05,0.0,0.0,0.0,-0.0001840738405007,60.0,1.2149784564971924,-0.0,-7.344622826588321e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.6742410480219403e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,1.7630586626182776e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.30218950289418e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.7630584352446022e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,8.363174856640399e-06,285.9655456542969,294.1499938964844,291.500732421875,291.17877197265625,293.0277709960937,292.4096069335937,286.6200256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.7839465726865456e-05,1.253995833394583e-06,1.658546898397617e-05,-3.954048588639125e-05,0.0,0.0,0.0,-0.0001000484480755,60.0,1.022437334060669,-0.0,-2.1696994895181728e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.6742410480219403e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,1.7630586626182776e-06,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.30218950289418e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.7630584352446022e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,8.363174856640399e-06,285.9655456542969,294.1499938964844,291.500732421875,291.17877197265625,293.0277709960937,292.4096069335937,286.6200256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.7839465726865456e-05,1.253995833394583e-06,1.658546898397617e-05,-3.954048588639125e-05,0.0,0.0,0.0,-0.0001000484480755,60.0,1.022437334060669,-0.0,-2.1696994895181728e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,9.819309525482822e-07,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.0340219205318135e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,7.637252679160156e-07,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.034021693158138e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,4.904945399175631e-06,285.9655456542969,294.1499938964844,291.4898986816406,291.16802978515625,293.0277709960937,292.4096069335937,286.62255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0462847058079204e-05,7.354666422543232e-07,9.72738052951172e-06,-2.3190419597085565e-05,0.0,0.0,0.0,-5.867841537110508e-05,60.0,0.9277833104133606,-0.0,-7.463207135627314e-12,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.078437533891702e-07,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,7.453944590452011e-07,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,5.505459625965159e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,7.453943453583634e-07,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,3.535823680067552e-06,285.9655456542969,294.1499938964844,291.47998046875,291.158203125,293.0277709960937,292.4096069335937,286.6249084472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.543245828856016e-06,5.302245540406147e-07,7.01302133165882e-06,-1.6718679034966044e-05,0.0,0.0,0.0,-4.230436752550304e-05,60.0,0.8675810098648071,-0.0,-3.878273136664889e-12,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,2.312019944383792e-07,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.434671273476852e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.7982404187932849e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,2.4346709892597573e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,1.15490104235505e-06,285.9655456542969,294.1499938964844,291.4629821777344,291.141357421875,293.0277709960937,292.4096069335937,286.6295471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.463626515236683e-06,1.731769856405663e-07,2.2904494016984245e-06,-5.460459760797676e-06,0.0,0.0,0.0,-1.3816665159538388e-05,60.0,0.75509113073349,-0.0,-4.1375830170907457e-13,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,2.312019944383792e-07,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.434671273476852e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.7982404187932849e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,2.4346709892597573e-07,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,1.15490104235505e-06,285.9655456542969,294.1499938964844,291.4629821777344,291.141357421875,293.0277709960937,292.4096069335937,286.6295471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.463626515236683e-06,1.731769856405663e-07,2.2904494016984245e-06,-5.460459760797676e-06,0.0,0.0,0.0,-1.3816665159538388e-05,60.0,0.75509113073349,-0.0,-4.1375830170907457e-13,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.9995150424279018e-08,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.1055882371001644e-08,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.5551806953340023e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,2.1055880594644805e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.98798554974201e-08,285.9655456542969,294.1499938964844,291.45001220703125,291.1284484863281,293.0277709960937,292.4096069335937,286.63397216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.131208560740561e-07,1.4980161111566304e-08,1.981406967388466e-07,-4.723307824860967e-07,0.0,0.0,0.0,-1.1952361091971395e-06,60.0,0.6708104610443115,-0.0,-3.094660072023767e-15,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.9995150424279018e-08,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.1055882371001644e-08,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.5551806953340023e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,2.1055880594644805e-08,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.98798554974201e-08,285.9655456542969,294.1499938964844,291.45001220703125,291.1284484863281,293.0277709960937,292.4096069335937,286.63397216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.131208560740561e-07,1.4980161111566304e-08,1.981406967388466e-07,-4.723307824860967e-07,0.0,0.0,0.0,-1.1952361091971395e-06,60.0,0.6708104610443115,-0.0,-3.094660072023767e-15,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.4376183576914059e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.5138832409888892e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.1181493508871654e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.513883018944284e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,7.1811969704072e-09,285.9655456542969,294.1499938964844,291.4414367675781,291.1199645996094,293.0277709960937,292.4096069335937,286.6382751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.55710573324086e-08,1.0896924473868808e-09,1.4481365440133231e-08,-3.43519168666262e-08,0.0,0.0,0.0,-8.72823875397444e-08,60.0,0.6072850823402405,-0.0,-1.5997453016732616e-17,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.4376183576914059e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.5138832409888892e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,1.1181493508871654e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.513883018944284e-09,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,7.1811969704072e-09,285.9655456542969,294.1499938964844,291.4414367675781,291.1199645996094,293.0277709960937,292.4096069335937,286.6382751464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.55710573324086e-08,1.0896924473868808e-09,1.4481365440133231e-08,-3.43519168666262e-08,0.0,0.0,0.0,-8.72823875397444e-08,60.0,0.6072850823402405,-0.0,-1.5997453016732616e-17,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,4.1703471231890887e-10,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,4.3915815428619004e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,3.2436081598419264e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,4.3915809877503875e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,2.0831734115489553e-09,285.9655456542969,294.1499938964844,291.4374084472656,291.115966796875,293.0277709960937,292.4096069335937,286.6422119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.515519069769881e-09,3.1690344792778536e-10,4.198615233264036e-09,-9.961794944501893e-09,0.0,0.0,0.0,-2.5320332497358322e-08,60.0,0.5609937310218811,-0.0,-1.3461949845018485e-18,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,4.1703471231890887e-10,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,4.3915815428619004e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,3.2436081598419264e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,4.3915809877503875e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,2.0831734115489553e-09,285.9655456542969,294.1499938964844,291.4374084472656,291.115966796875,293.0277709960937,292.4096069335937,286.6422119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.515519069769881e-09,3.1690344792778536e-10,4.198615233264036e-09,-9.961794944501893e-09,0.0,0.0,0.0,-2.5320332497358322e-08,60.0,0.5609937310218811,-0.0,-1.3461949845018485e-18,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
