time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809500,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,4.5950571125885615e-10,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,4.83882267587887e-10,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,3.5739389225852847e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,4.838821565655849e-10,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,2.295324597056947e-09,285.9655456542969,294.1499938964844,291.4369812011719,291.11553955078125,293.0277709960937,292.4096069335937,286.6440734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.943541132007567e-09,3.455168096078154e-10,4.598024627711084e-09,-1.09276179216522e-08,0.0,0.0,0.0,-2.7706846594810492e-08,60.0,0.5402545928955078,-0.0,-1.634351415895668e-18,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.209170363836165e-08,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.2733162080280636e-08,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.40467259624711e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.2733160303923796e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,6.040052369371551e-08,285.9655456542969,294.1499938964844,291.4375915527344,291.1161499023437,293.0277709960937,292.4096069335937,286.6459350585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2888177991499108e-07,9.059450967185969e-09,1.198223316123404e-07,-2.856347407487192e-07,0.0,0.0,0.0,-7.228081813082099e-07,60.0,0.5211250185966492,-0.0,-1.1317189208814578e-15,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.877964947056172e-08,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.29588628903366e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,6.127314833292985e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.29588486794819e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,3.9352039493678603e-07,285.9655456542969,294.1499938964844,291.4417724609375,291.12030029296875,293.0277709960937,292.4096069335937,286.6495666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.396706334679038e-07,5.902030153492888e-08,7.806503390384023e-07,-1.860936094999488e-06,0.0,0.0,0.0,-4.709057975560427e-06,60.0,0.4862842857837677,-0.0,-4.8038745155193005e-14,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.877964947056172e-08,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,8.29588628903366e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,6.127314833292985e-08,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,8.29588486794819e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,3.9352039493678603e-07,285.9655456542969,294.1499938964844,291.4417724609375,291.12030029296875,293.0277709960937,292.4096069335937,286.6495666503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.396706334679038e-07,5.902030153492888e-08,7.806503390384023e-07,-1.860936094999488e-06,0.0,0.0,0.0,-4.709057975560427e-06,60.0,0.4862842857837677,-0.0,-4.8038745155193005e-14,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,5.952446144874557e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,6.268220431593363e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,4.6296875666484993e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,6.268219294724986e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,2.973368282255251e-06,285.965576171875,294.1499938964844,291.4496154785156,291.1280822753906,293.0277404785156,292.40966796875,286.65301513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.342182132357266e-06,4.458167950360803e-07,5.896365564694861e-06,-1.4057395674171858e-05,0.0,0.0,0.0,-3.556867886800319e-05,60.0,0.4768836796283722,-0.0,-2.742550110623743e-12,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,5.952446144874557e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,6.268220431593363e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,4.6296875666484993e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,6.268219294724986e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,2.973368282255251e-06,285.965576171875,294.1499938964844,291.4496154785156,291.1280822753906,293.0277404785156,292.40966796875,286.65301513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.342182132357266e-06,4.458167950360803e-07,5.896365564694861e-06,-1.4057395674171858e-05,0.0,0.0,0.0,-3.556867886800319e-05,60.0,0.4768836796283722,-0.0,-2.742550110623743e-12,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,2.270071718157851e-06,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,2.390497684245929e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,1.7656138879829086e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,2.3904972294985782e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.1339469892845956e-05,285.9659729003906,294.1499938964844,291.4609069824219,291.1392822265625,293.02740478515625,292.40997314453125,286.6562194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.418715666863136e-05,1.7002099639285009e-06,2.2486947273137048e-05,-5.361056173569523e-05,0.0,0.0,0.0,-0.0001356481370748,60.0,0.5396494269371033,-0.0,-3.9888040787028345e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,2.270071718157851e-06,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,2.390497684245929e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,1.7656138879829086e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,2.3904972294985782e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.1339469892845956e-05,285.9659729003906,294.1499938964844,291.4609069824219,291.1392822265625,293.02740478515625,292.40997314453125,286.6562194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.418715666863136e-05,1.7002099639285009e-06,2.2486947273137048e-05,-5.361056173569523e-05,0.0,0.0,0.0,-0.0001356481370748,60.0,0.5396494269371033,-0.0,-3.9888040787028345e-11,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,4.987347438145662e-06,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,5.2519235396175645e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,3.879054020217154e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,5.251922630122863e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,2.491281702532433e-05,285.9671630859375,294.1499938964844,291.475341796875,291.1535949707031,293.0263977050781,292.41082763671875,286.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.313953079166822e-05,3.7353784136939794e-06,4.940415237797424e-05,-0.0001177829544758,0.0,0.0,0.0,-0.0002980208373628,60.0,0.6817924976348877,-0.0,-1.92531962595055e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,4.987347438145662e-06,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,5.2519235396175645e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,3.879054020217154e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,5.251922630122863e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,2.491281702532433e-05,285.9671630859375,294.1499938964844,291.475341796875,291.1535949707031,293.0263977050781,292.41082763671875,286.65924072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.313953079166822e-05,3.7353784136939794e-06,4.940415237797424e-05,-0.0001177829544758,0.0,0.0,0.0,-0.0002980208373628,60.0,0.6817924976348877,-0.0,-1.92531962595055e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,6.473536359408172e-06,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,6.8169538280926645e-06,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,5.034980404161615e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,6.816952918597963e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,3.2336633012164384e-05,285.9681091308594,294.1499938964844,291.4836730957031,291.1618347167969,293.02557373046875,292.411376953125,286.66070556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.89748048898764e-05,4.848498974752147e-06,6.412631046259776e-05,-0.0001528815191704,0.0,0.0,0.0,-0.0003868293424602,60.0,0.7696693539619446,-0.0,-3.243745549941224e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,8.654249540995806e-06,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,9.11335246200906e-06,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,6.731092980771791e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.113350643019658e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,4.322973836679012e-05,285.9690856933594,294.1499938964844,291.49267578125,291.1707763671875,293.02471923828125,292.4119567871094,286.66217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.220952779287472e-05,6.481762284238357e-06,8.572777005610988e-05,-0.0002043812419287,0.0,0.0,0.0,-0.0005171360680833,60.0,0.8699818849563599,-0.0,-5.797254898354254e-10,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,1.532576425233856e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,1.613878703210503e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,1.1920056749659125e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,1.6138785213115625e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,7.655531953787431e-05,285.97283935546875,294.1499938964844,291.5126037597656,291.1905212402344,293.0210876464844,292.4136047363281,286.6649780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001632935600355,1.1478530723252334e-05,0.0001518150238553,-0.00036193797132,0.0,0.0,0.0,-0.0009157947497442,60.0,1.2234538793563845,-0.0,-1.8180585925620103e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,1.532576425233856e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,1.613878703210503e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,1.1920056749659125e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,1.6138785213115625e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,7.655531953787431e-05,285.97283935546875,294.1499938964844,291.5126037597656,291.1905212402344,293.0210876464844,292.4136047363281,286.6649780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001632935600355,1.1478530723252334e-05,0.0001518150238553,-0.00036193797132,0.0,0.0,0.0,-0.0009157947497442,60.0,1.2234538793563845,-0.0,-1.8180585925620103e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,2.4205779482144862e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,2.548988413764164e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,1.882674587250221e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,2.548988049966283e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.000120912802231,285.97869873046875,294.1499938964844,291.53485107421875,291.21258544921875,293.0146789550781,292.4143981933594,286.66766357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002579090651124,1.8129412637790665e-05,0.0002397796488367,-0.000571651791688,0.0,0.0,0.0,-0.0014464247506111,60.0,1.739261269569397,-0.0,-4.535255726523246e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,2.4205779482144862e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,2.548988413764164e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,1.882674587250221e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,2.548988049966283e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.000120912802231,285.97869873046875,294.1499938964844,291.53485107421875,291.21258544921875,293.0146789550781,292.4143981933594,286.66766357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002579090651124,1.8129412637790665e-05,0.0002397796488367,-0.000571651791688,0.0,0.0,0.0,-0.0014464247506111,60.0,1.739261269569397,-0.0,-4.535255726523246e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,3.5893805033992976e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,3.779794860747643e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,2.791744554997421e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,3.779794496949762e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001792968687368,285.9850158691406,294.1499938964844,291.5591735839844,291.2366943359375,293.0039367675781,292.4100646972656,286.67022705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003922971663996,2.7438089091447185e-05,0.0003648590936791,-0.0008632074459455,0.0,0.0,0.0,-0.00219865469262,60.0,2.507227659225464,-0.0,-9.972465520036168e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,3.5893805033992976e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,3.779794860747643e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,2.791744554997421e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,3.779794496949762e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001792968687368,285.9850158691406,294.1499938964844,291.5591735839844,291.2366943359375,293.0039367675781,292.4100646972656,286.67022705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003922971663996,2.7438089091447185e-05,0.0003648590936791,-0.0008632074459455,0.0,0.0,0.0,-0.00219865469262,60.0,2.507227659225464,-0.0,-9.972465520036168e-09,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,4.406951120472513e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,4.640737097361125e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,3.427633782848716e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,4.640736733563244e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0002201361785409,286.0387878417969,294.1499938964844,291.58526611328125,291.2625732421875,292.9617614746094,292.3821105957031,286.67266845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005967181641608,4.016494858660735e-05,0.0005565531901083,-0.0012411379721015,0.0,0.0,0.0,-0.0033277571201324,60.0,3.299804925918579,-0.0,-1.503280344650193e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,4.406951120472513e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,4.640737097361125e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,3.427633782848716e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,4.640736733563244e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0002201361785409,286.0387878417969,294.1499938964844,291.58526611328125,291.2625732421875,292.9617614746094,292.3821105957031,286.67266845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005967181641608,4.016494858660735e-05,0.0005565531901083,-0.0012411379721015,0.0,0.0,0.0,-0.0033277571201324,60.0,3.299804925918579,-0.0,-1.503280344650193e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,9.025289182318376e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.50407556956634e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,7.01968019711785e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,9.504074114374816e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0004508316051214,286.0413818359375,294.1499938964844,291.5989074707031,291.276123046875,292.94549560546875,292.3579406738281,286.6739807128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001289409410674,3.062091855099425e-05,9.832002251641823e-05,-0.0012722021201625,0.0,0.0,0.0,-0.0009225532412528,60.0,3.677241563796997,-0.0,-6.305010202822814e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,9.007643529912456e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,9.485493501415476e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.005955558270216e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,9.485492046223952e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004499501374084,286.0303955078125,294.1499938964844,291.6128845214844,291.2899780273437,292.9236755371094,292.3498840332031,286.6753234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007395964348688,5.274565774016082e-05,0.0006868507480248,-0.001673923106864,0.0,0.0,0.0,-0.0041625350713729,60.0,4.812630653381348,-0.0,-6.28037923888769e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.013049566419797e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,9.491186938248576e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.010160334175453e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.491185483057052e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.000450220220955,286.03106689453125,294.1499938964844,291.6417541503906,291.318603515625,292.9017944335937,292.3343811035156,286.6776428222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009668375714682,6.929001392563805e-05,0.0008975475793704,-0.0022037108428776,0.0,0.0,0.0,-0.0054323044605553,60.0,6.13892936706543,-0.0,-6.287920228942312e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.013049566419797e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,9.491186938248576e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,7.010160334175453e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.491185483057052e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.000450220220955,286.03106689453125,294.1499938964844,291.6417541503906,291.318603515625,292.9017944335937,292.3343811035156,286.6776428222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009668375714682,6.929001392563805e-05,0.0008975475793704,-0.0022037108428776,0.0,0.0,0.0,-0.0054323044605553,60.0,6.13892936706543,-0.0,-6.287920228942312e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.030578803503886e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.509645315119997e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,7.023793295957148e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.509643859928474e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004510958096943,286.0352478027344,294.1499938964844,291.6716003417969,291.3481750488281,292.885009765625,292.307861328125,286.67999267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009622079669497,8.11969512142241e-05,0.0008810110157355,-0.0027531702071428,0.0,0.0,0.0,-0.0055008144117891,60.0,6.697371006011963,-0.0,-6.312400557817456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.030578803503886e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.509645315119997e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,7.023793295957148e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.509643859928474e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004510958096943,286.0352478027344,294.1499938964844,291.6716003417969,291.3481750488281,292.885009765625,292.307861328125,286.67999267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009622079669497,8.11969512142241e-05,0.0008810110157355,-0.0027531702071428,0.0,0.0,0.0,-0.0055008144117891,60.0,6.697371006011963,-0.0,-6.312400557817456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.050311200553553e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.530424722470344e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,7.039141200948507e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.530423994874582e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0004520815273281,286.0394897460937,294.1499938964844,291.7021179199219,291.3784484863281,292.8652038574219,292.2784423828125,286.6824035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643057128414,9.501291788183153e-05,0.0008692928240634,-0.0033832511398941,0.0,0.0,0.0,-0.0056178551167249,60.0,7.012957572937012,-0.0,-6.340016511785508e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.050311200553553e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.530424722470344e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,7.039141200948507e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.530423994874582e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0004520815273281,286.0394897460937,294.1499938964844,291.7021179199219,291.3784484863281,292.8652038574219,292.2784423828125,286.6824035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643057128414,9.501291788183153e-05,0.0008692928240634,-0.0033832511398941,0.0,0.0,0.0,-0.0056178551167249,60.0,7.012957572937012,-0.0,-6.340016511785508e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.072393731912598e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.553678683005272e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,7.056316826492548e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,9.55367722781375e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0004531845916062,286.04376220703125,294.1499938964844,291.7330627441406,291.4091491699219,292.846435546875,292.24835205078125,286.6849060058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009666594560258,0.0001104742550523,0.0008561852155253,-0.0040883584879338,0.0,0.0,0.0,-0.0057488656602799,60.0,7.236095428466797,-0.0,-6.370992622350968e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,9.072393731912598e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.553678683005272e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,7.056316826492548e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,9.55367722781375e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0004531845916062,286.04376220703125,294.1499938964844,291.7330627441406,291.4091491699219,292.846435546875,292.24835205078125,286.6849060058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009666594560258,0.0001104742550523,0.0008561852155253,-0.0040883584879338,0.0,0.0,0.0,-0.0057488656602799,60.0,7.236095428466797,-0.0,-6.370992622350968e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,9.083397162612528e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,9.56526564550586e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.06487480783835e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,9.5652649179101e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004537342465482,286.0459289550781,294.1499938964844,291.7486267089844,291.424560546875,292.837158203125,292.2326354980469,286.6861877441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009678317583166,0.0001181784828077,0.0008496532682329,-0.0044397050514817,0.0,0.0,0.0,-0.0058141443878412,60.0,7.326362609863281,-0.0,-6.38645545336658e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.095518180401996e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,9.57802913035266e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,7.074302266119048e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.5780284027569e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,0.0004543396935332,286.0480651855469,294.1499938964844,291.7641906738281,291.4399719238281,292.8282775878906,292.21417236328125,286.6875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691240265965,0.0001266650215256,0.0008424590341746,-0.0048267249949276,0.0,0.0,0.0,-0.0058860559947788,60.0,7.39312219619751,-0.0,-6.403509900110296e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.120030154008418e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,9.6038420451805e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,7.093366730259731e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,9.603840589988975e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0004555641207844,286.0523986816406,294.1499938964844,291.795166015625,291.470703125,292.8106689453125,292.1772766113281,286.6901550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009717342909425,0.0001438274630345,0.000827906827908,-0.0056093977764248,0.0,0.0,0.0,-0.0060314685106277,60.0,7.522775173187256,-0.0,-6.438069988234929e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.120030154008418e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,9.6038420451805e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,7.093366730259731e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,9.603840589988975e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0004555641207844,286.0523986816406,294.1499938964844,291.795166015625,291.470703125,292.8106689453125,292.1772766113281,286.6901550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009717342909425,0.0001438274630345,0.000827906827908,-0.0056093977764248,0.0,0.0,0.0,-0.0060314685106277,60.0,7.522775173187256,-0.0,-6.438069988234929e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.146221418632194e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.631422290112825e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.113737956387922e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.631421562517062e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0004568724252749,286.0567932128906,294.1499938964844,291.82574462890625,291.50103759765625,292.7941589355469,292.1487121582031,286.6929626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745255811139,0.0001621657283976,0.0008123598527163,-0.0064456788823008,0.0,0.0,0.0,-0.0061868540942668,60.0,7.634343147277832,-0.0,-6.475100633451802e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.146221418632194e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.631422290112825e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.113737956387922e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.631421562517062e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0004568724252749,286.0567932128906,294.1499938964844,291.82574462890625,291.50103759765625,292.7941589355469,292.1487121582031,286.6929626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745255811139,0.0001621657283976,0.0008123598527163,-0.0064456788823008,0.0,0.0,0.0,-0.0061868540942668,60.0,7.634343147277832,-0.0,-6.475100633451802e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.171905549010262e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.658469207352029e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.133714098017663e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.658467752160504e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0004581554094329,286.0611877441406,294.1499938964844,291.8556823730469,291.5307006835937,292.7783508300781,292.1159362792969,286.6958923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009772619232535,0.0001801489852368,0.0007971129962243,-0.00726575916633,0.0,0.0,0.0,-0.0063392277806997,60.0,7.7377610206604,-0.0,-6.511517369744979e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.171905549010262e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.658469207352029e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.133714098017663e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.658467752160504e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0004581554094329,286.0611877441406,294.1499938964844,291.8556823730469,291.5307006835937,292.7783508300781,292.1159362792969,286.6958923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009772619232535,0.0001801489852368,0.0007971129962243,-0.00726575916633,0.0,0.0,0.0,-0.0063392277806997,60.0,7.7377610206604,-0.0,-6.511517369744979e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
