time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811780,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.197993495035917e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,9.685940312920138e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.154004561016336e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,9.685939585324375e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0004594585625454,286.06561279296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7630615234375,292.09259033203125,286.69891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800422703847,0.0001984147820621,0.0007816274883225,-0.0080987075343728,0.0,0.0,0.0,-0.0064939996227622,60.0,7.837372303009033,-0.0,-6.5486105427226e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.197993495035917e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,9.685940312920138e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.154004561016336e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,9.685939585324375e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0004594585625454,286.06561279296875,294.1499938964844,291.8846740722656,291.5594482421875,292.7630615234375,292.09259033203125,286.69891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800422703847,0.0001984147820621,0.0007816274883225,-0.0080987075343728,0.0,0.0,0.0,-0.0064939996227622,60.0,7.837372303009033,-0.0,-6.5486105427226e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,9.20985039556399e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.698425856186076e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,7.163226109696552e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,9.698425128590316e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0004600508254952,286.06787109375,294.1499938964844,291.8987121582031,291.5733947753906,292.755859375,292.08062744140625,286.70050048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813057258725,0.0002067165187327,0.0007745891925878,-0.0084772733971476,0.0,0.0,0.0,-0.0065643419511616,60.0,7.882800102233887,-0.0,-6.565503696265297e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.22220351640135e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.711434540804476e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,7.172834739321843e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.711433813208714e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0004606678849086,286.0700988769531,294.1499938964844,291.9124450683594,291.5870056152344,292.7486572265625,292.0715026855469,286.7020874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826202876865,0.0002153658133465,0.0007672544452361,-0.0088716875761747,0.0,0.0,0.0,-0.0066376202739775,60.0,7.928666591644287,-0.0,-6.583127998283089e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.244633838534357e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.7350544820074e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,7.19028030289337e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.735053754411638e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0004617883241735,286.0745849609375,294.1499938964844,291.938720703125,291.6130676269531,292.73492431640625,292.05731201171875,286.7054138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850111091509,0.0002310707059223,0.0007539403741247,-0.0095878271386027,0.0,0.0,0.0,-0.0067706946283578,60.0,8.01395034790039,-0.0,-6.615188397063322e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.244633838534357e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.7350544820074e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,7.19028030289337e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.735053754411638e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0004617883241735,286.0745849609375,294.1499938964844,291.938720703125,291.6130676269531,292.73492431640625,292.05731201171875,286.7054138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850111091509,0.0002310707059223,0.0007539403741247,-0.0095878271386027,0.0,0.0,0.0,-0.0067706946283578,60.0,8.01395034790039,-0.0,-6.615188397063322e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.265437256544828e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.756961662787944e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,7.206460577435791e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.75696020759642e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0004628275055438,286.0791015625,294.1499938964844,291.9632568359375,291.63739013671875,292.7215576171875,292.0458984375,286.70880126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872288210317,0.0002456365909893,0.0007415922009386,-0.0102520147338509,0.0,0.0,0.0,-0.0068941190838813,60.0,8.095003128051758,-0.0,-6.64499353320025e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.265437256544828e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.756961662787944e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,7.206460577435791e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,9.75696020759642e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0004628275055438,286.0791015625,294.1499938964844,291.9632568359375,291.63739013671875,292.7215576171875,292.0458984375,286.70880126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872288210317,0.0002456365909893,0.0007415922009386,-0.0102520147338509,0.0,0.0,0.0,-0.0068941190838813,60.0,8.095003128051758,-0.0,-6.64499353320025e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.281776874559e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.774167847353964e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,7.219168765004724e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.774167119758204e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0004636437224689,286.0836486816406,294.1499938964844,291.9857482910156,291.6596984863281,292.7089538574219,292.0362548828125,286.7123718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889685316011,0.0002570768701843,0.000731891603209,-0.0107736708596348,0.0,0.0,0.0,-0.0069910478778183,60.0,8.166022300720215,-0.0,-6.668450680535899e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.281776874559e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.774167847353964e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,7.219168765004724e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.774167119758204e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0004636437224689,286.0836486816406,294.1499938964844,291.9857482910156,291.6596984863281,292.7089538574219,292.0362548828125,286.7123718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889685316011,0.0002570768701843,0.000731891603209,-0.0107736708596348,0.0,0.0,0.0,-0.0069910478778183,60.0,8.166022300720215,-0.0,-6.668450680535899e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.296146163251252e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.789299656404182e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.230345363495871e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.78929820121266e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004643615102395,286.0882263183594,294.1499938964844,292.0059509277344,291.6797180175781,292.6968688964844,292.0332336425781,286.7160339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905012557283,0.0002671378024388,0.0007233634241856,-0.0112324217334389,0.0,0.0,0.0,-0.0070763039402663,60.0,8.230454444885254,-0.0,-6.689112552749067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.296146163251252e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.789299656404182e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.230345363495871e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.78929820121266e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004643615102395,286.0882263183594,294.1499938964844,292.0059509277344,291.6797180175781,292.6968688964844,292.0332336425781,286.7160339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905012557283,0.0002671378024388,0.0007233634241856,-0.0112324217334389,0.0,0.0,0.0,-0.0070763039402663,60.0,8.230454444885254,-0.0,-6.689112552749067e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.30245514609851e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,9.795942605705932e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,7.235251541715115e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.79594187811017e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0004646766174118,286.09051513671875,294.1499938964844,292.0151062011719,291.68878173828125,292.6909484863281,292.0326538085937,286.7179260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00099117110949,0.0002715547161642,0.0007196164806373,-0.0114338211715221,0.0,0.0,0.0,-0.0071137179620563,60.0,8.260960578918457,-0.0,-6.698193999454817e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,9.30693349801004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.800658881431444e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.238735270220786e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,9.800658153835684e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0004649003385566,286.0928039550781,294.1499938964844,292.0235900878906,291.6972045898437,292.6852722167969,292.03326416015625,286.7198486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916484123095,0.0002746904210653,0.0007169580203481,-0.0115767987444996,0.0,0.0,0.0,-0.0071402876637876,60.0,8.287093162536621,-0.0,-6.704645016952783e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.314539784099908e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.8086689831689e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.244651351356879e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.80866825557314e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.000465280318167,286.097412109375,294.1499938964844,292.0383605957031,291.7118530273437,292.674072265625,292.03497314453125,286.7237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009924608748406,0.0002800160436891,0.0007124448311515,-0.0118196252733469,0.0,0.0,0.0,-0.0071854228153824,60.0,8.335453033447266,-0.0,-6.715607980822824e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.314539784099908e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.8086689831689e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.244651351356879e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.80866825557314e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.000465280318167,286.097412109375,294.1499938964844,292.0383605957031,291.7118530273437,292.674072265625,292.03497314453125,286.7237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009924608748406,0.0002800160436891,0.0007124448311515,-0.0118196252733469,0.0,0.0,0.0,-0.0071854228153824,60.0,8.335453033447266,-0.0,-6.715607980822824e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.319099626736715e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.8134703875985e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.248197653098032e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.813468932406975e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0004655080847442,286.1020202636719,294.1499938964844,292.04998779296875,291.723388671875,292.6632080078125,292.0379333496094,286.7278137207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929465595632,0.0002832080353982,0.000709738524165,-0.0119651686400175,0.0,0.0,0.0,-0.0072124684229493,60.0,8.375670433044434,-0.0,-6.722183343299548e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.319099626736715e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.8134703875985e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.248197653098032e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.813468932406975e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0004655080847442,286.1020202636719,294.1499938964844,292.04998779296875,291.723388671875,292.6632080078125,292.0379333496094,286.7278137207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929465595632,0.0002832080353982,0.000709738524165,-0.0119651686400175,0.0,0.0,0.0,-0.0072124684229493,60.0,8.375670433044434,-0.0,-6.722183343299548e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.32126713450998e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.815752855502068e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,7.249882764881477e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.815751400310546e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0004656163509935,286.1066589355469,294.1499938964844,292.0577697753906,291.7311096191406,292.65283203125,292.0413818359375,286.7320556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931767126545,0.0002847251889761,0.0007084514363668,-0.0120343454182147,0.0,0.0,0.0,-0.0072253197431564,60.0,8.40286636352539,-0.0,-6.725309731336894e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.32126713450998e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.815752855502068e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,7.249882764881477e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.815751400310546e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0004656163509935,286.1066589355469,294.1499938964844,292.0577697753906,291.7311096191406,292.65283203125,292.0413818359375,286.7320556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931767126545,0.0002847251889761,0.0007084514363668,-0.0120343454182147,0.0,0.0,0.0,-0.0072253197431564,60.0,8.40286636352539,-0.0,-6.725309731336894e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.323432459495962e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.818032413022593e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.25156714906916e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,9.818031685426833e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0004657245299313,286.1112976074219,294.1499938964844,292.0613708496094,291.73468017578125,292.64263916015625,292.0445251464844,286.7363586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934069821611,0.0002862409164663,0.0007071660365909,-0.0121034560725092,0.0,0.0,0.0,-0.0072381608188152,60.0,8.423914909362793,-0.0,-6.728433277203294e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.323432459495962e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,9.818032413022593e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.25156714906916e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,9.818031685426833e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0004657245299313,286.1112976074219,294.1499938964844,292.0613708496094,291.73468017578125,292.64263916015625,292.0445251464844,286.7363586425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934069821611,0.0002862409164663,0.0007071660365909,-0.0121034560725092,0.0,0.0,0.0,-0.0072381608188152,60.0,8.423914909362793,-0.0,-6.728433277203294e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,9.324506390839816e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.819163096835835e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,7.252402429003268e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,9.819162369240075e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.000465778139187,286.1136474609375,294.1499938964844,292.0617370605469,291.7350158691406,292.6375732421875,292.04571533203125,286.73858642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935213020071,0.000286992493784,0.0007065287791192,-0.0121377240866422,0.0,0.0,0.0,-0.0072445287369191,60.0,8.430817604064941,-0.0,-6.729982970909988e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,9.325569408247247e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,9.82028286671266e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,7.25322897778824e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.820281411521135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0004658312536776,286.115966796875,294.1499938964844,292.0611877441406,291.7344970703125,292.632568359375,292.0466613769531,286.7408142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936344576999,0.000287736475002,0.0007058979826979,-0.0121716465801,0.0,0.0,0.0,-0.0072508323937654,60.0,8.436196327209473,-0.0,-6.731517032676494e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,9.327666339231656e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.822491119848564e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.25486024748534e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.82248966465704e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0004659359983634,286.12066650390625,294.1499938964844,292.0575866699219,291.7309265136719,292.62255859375,292.04791259765625,286.7453308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938579751178,0.0002892044431064,0.0007046535029076,-0.0122385788708925,0.0,0.0,0.0,-0.007263271138072,60.0,8.443696975708008,-0.0,-6.734543944730832e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,9.327666339231656e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.822491119848564e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.25486024748534e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.82248966465704e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0004659359983634,286.12066650390625,294.1499938964844,292.0575866699219,291.7309265136719,292.62255859375,292.04791259765625,286.7453308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938579751178,0.0002892044431064,0.0007046535029076,-0.0122385788708925,0.0,0.0,0.0,-0.007263271138072,60.0,8.443696975708008,-0.0,-6.734543944730832e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,9.329708700533956e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.824641165323555e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.256448589032516e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.824640437727794e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.000466038036393,286.1253356933594,294.1499938964844,292.0509948730469,291.724365234375,292.6125793457031,292.0487670898437,286.7498779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994075438939,0.0002906339650508,0.000703441502992,-0.0123037593439221,0.0,0.0,0.0,-0.0072753839194774,60.0,8.4480562210083,-0.0,-6.7374919865415e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,9.329708700533956e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.824641165323555e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,7.256448589032516e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.824640437727794e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.000466038036393,286.1253356933594,294.1499938964844,292.0509948730469,291.724365234375,292.6125793457031,292.0487670898437,286.7498779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994075438939,0.0002906339650508,0.000703441502992,-0.0123037593439221,0.0,0.0,0.0,-0.0072753839194774,60.0,8.4480562210083,-0.0,-6.7374919865415e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.331689216196536e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.826727182371542e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,7.257988909259439e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.82672645477578e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004661369894165,286.1300354003906,294.1499938964844,292.0417785644531,291.7152404785156,292.60260009765625,292.048095703125,286.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942864999175,0.0002920205006375,0.0007022659410722,-0.0123669784516096,0.0,0.0,0.0,-0.0072871320880949,60.0,8.444241523742676,-0.0,-6.74035263159567e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.331689216196536e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.826727182371542e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,7.257988909259439e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.82672645477578e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004661369894165,286.1300354003906,294.1499938964844,292.0417785644531,291.7152404785156,292.60260009765625,292.048095703125,286.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942864999175,0.0002920205006375,0.0007022659410722,-0.0123669784516096,0.0,0.0,0.0,-0.0072871320880949,60.0,8.444241523742676,-0.0,-6.74035263159567e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.33361443458125e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.828754264162852e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,7.259486301336437e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.828753536567092e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0004662331484723,286.1347351074219,294.1499938964844,292.03033447265625,291.7038879394531,292.5926208496094,292.045654296875,286.7592163085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944915072992,0.0002933679206762,0.0007011235575191,-0.0124284150078892,0.0,0.0,0.0,-0.0072985491715371,60.0,8.434106826782227,-0.0,-6.743132985320699e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.33361443458125e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.828754264162852e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,7.259486301336437e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.828753536567092e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0004662331484723,286.1347351074219,294.1499938964844,292.03033447265625,291.7038879394531,292.5926208496094,292.045654296875,286.7592163085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944915072992,0.0002933679206762,0.0007011235575191,-0.0124284150078892,0.0,0.0,0.0,-0.0072985491715371,60.0,8.434106826782227,-0.0,-6.743132985320699e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.33455376070924e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,9.829743794398382e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,7.260216807480901e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,9.82974233920686e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.000466280063847,286.1370849609375,294.1499938964844,292.0238952636719,291.697509765625,292.5876159667969,292.0436706542969,286.7616271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994591624476,0.0002940254926215,0.0007005661027505,-0.0124583970755338,0.0,0.0,0.0,-0.0073041208088397,60.0,8.426929473876953,-0.0,-6.744490121946002e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.335479262517764e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,9.83071804512292e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,7.260936399688944e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,9.83071731752716e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0004663263098336,286.1394348144531,294.1499938964844,292.0170288085937,291.6907043457031,292.58258056640625,292.0411682128906,286.7640380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946901118382,0.0002946732274722,0.0007000169134698,-0.0124879302456974,0.0,0.0,0.0,-0.007309609092772,60.0,8.418669700622559,-0.0,-6.745826652831965e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.33728224481456e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.832616342464462e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.262338476721197e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.8326156148687e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0004664163570851,286.1441650390625,294.1499938964844,292.0022888183594,291.67608642578125,292.5724792480469,292.0348815917969,286.7689514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948821971192,0.0002959350240416,0.0006989471148699,-0.0125454626977443,0.0,0.0,0.0,-0.0073203002102673,60.0,8.399312019348145,-0.0,-6.748431502501262e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.33728224481456e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.832616342464462e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.262338476721197e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.8326156148687e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0004664163570851,286.1441650390625,294.1499938964844,292.0022888183594,291.67608642578125,292.5724792480469,292.0348815917969,286.7689514160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948821971192,0.0002959350240416,0.0006989471148699,-0.0125454626977443,0.0,0.0,0.0,-0.0073203002102673,60.0,8.399312019348145,-0.0,-6.748431502501262e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,9.339018288301304e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.834444790612906e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,7.26368889445439e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.834443335421383e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0004665030864998,286.1488952636719,294.1499938964844,291.98651123046875,291.6604309082031,292.5622863769531,292.0268859863281,286.77392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950670646503,0.00029715031269,0.0006979167810641,-0.0126008735969662,0.0,0.0,0.0,-0.0073305978439748,60.0,8.376709938049316,-0.0,-6.750940428901231e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,9.339018288301304e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.834444790612906e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,7.26368889445439e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.834443335421383e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0004665030864998,286.1488952636719,294.1499938964844,291.98651123046875,291.6604309082031,292.5622863769531,292.0268859863281,286.77392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950670646503,0.00029715031269,0.0006979167810641,-0.0126008735969662,0.0,0.0,0.0,-0.0073305978439748,60.0,8.376709938049316,-0.0,-6.750940428901231e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
