time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814060,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.340680117020383e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.836193930823356e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.264981104526669e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.836193203227594e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004665860906243,286.1536560058594,294.1499938964844,291.9700622558594,291.64410400390625,292.5519714355469,292.01727294921875,286.7789611816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952441323548,0.0002983134181704,0.0006969306850805,-0.0126539040356874,0.0,0.0,0.0,-0.0073404526337981,60.0,8.351402282714844,-0.0,-6.7533420633481e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.340680117020383e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.836193930823356e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.264981104526669e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.836193203227594e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0004665860906243,286.1536560058594,294.1499938964844,291.9700622558594,291.64410400390625,292.5519714355469,292.01727294921875,286.7789611816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952441323548,0.0002983134181704,0.0006969306850805,-0.0126539040356874,0.0,0.0,0.0,-0.0073404526337981,60.0,8.351402282714844,-0.0,-6.7533420633481e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.342264092992993e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.837862307904288e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.26621292415075e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.837861580308528e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0004666652239393,286.1584167480469,294.1499938964844,291.95330810546875,291.6275329589844,292.5415344238281,292.0062255859375,286.7841186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954128181561,0.0002994220994878,0.0006959906895644,-0.012704455293715,0.0,0.0,0.0,-0.0073498468846082,60.0,8.324188232421875,-0.0,-6.755632142585456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,9.342264092992993e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.837862307904288e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.26621292415075e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.837861580308528e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0004666652239393,286.1584167480469,294.1499938964844,291.95330810546875,291.6275329589844,292.5415344238281,292.0062255859375,286.7841186523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954128181561,0.0002994220994878,0.0006959906895644,-0.012704455293715,0.0,0.0,0.0,-0.0073498468846082,60.0,8.324188232421875,-0.0,-6.755632142585456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.343026613350958e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,9.838664846029133e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,7.266805914696306e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,9.838664118433373e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0004667033208534,286.1607971191406,294.1499938964844,291.9449768066406,291.6192321777344,292.5362548828125,292.0002746582031,286.78668212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954939596354,0.0002999557764269,0.0006955382414162,-0.0127287870272994,0.0,0.0,0.0,-0.007354368455708,60.0,8.310062408447266,-0.0,-6.75673419436862e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,9.343764395453036e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,9.839442645898087e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.267379987752065e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.839441190706566e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0004667401954066,286.1631774902344,294.1499938964844,291.93670654296875,291.6110534667969,292.5309753417969,291.9940185546875,286.789306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995572656393,0.0003004723985213,0.0006951002287678,-0.0127523429691791,0.0,0.0,0.0,-0.00735874613747,60.0,8.295727729797363,-0.0,-6.75780142955773e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.345173748442905e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.84092621365562e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,7.268475746968761e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.84092548605986e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0004668105684686,286.16796875,294.1499938964844,291.9205627441406,291.5950622558594,292.52032470703125,291.9810485839844,286.7945556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957227157428,0.0003014586982317,0.0006942640175111,-0.0127973118796944,0.0,0.0,0.0,-0.007367102894932,60.0,8.266880989074707,-0.0,-6.75983926612389e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.345173748442905e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,9.84092621365562e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,7.268475746968761e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,9.84092548605986e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0004668105684686,286.16796875,294.1499938964844,291.9205627441406,291.5950622558594,292.52032470703125,291.9810485839844,286.7945556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957227157428,0.0003014586982317,0.0006942640175111,-0.0127973118796944,0.0,0.0,0.0,-0.007367102894932,60.0,8.266880989074707,-0.0,-6.75983926612389e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.346486331196502e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.842307918006554e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,7.269496563822031e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.842307190410791e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0004668761393986,286.1727600097656,294.1499938964844,291.9053649902344,291.5799560546875,292.5095520019531,291.96759033203125,286.79986572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958625305444,0.0003023770696017,0.0006934853736311,-0.0128391850739717,0.0,0.0,0.0,-0.0073748845607042,60.0,8.238248825073242,-0.0,-6.761737125771107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.346486331196502e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.842307918006554e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,7.269496563822031e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.842307190410791e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0004668761393986,286.1727600097656,294.1499938964844,291.9053649902344,291.5799560546875,292.5095520019531,291.96759033203125,286.79986572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958625305444,0.0003023770696017,0.0006934853736311,-0.0128391850739717,0.0,0.0,0.0,-0.0073748845607042,60.0,8.238248825073242,-0.0,-6.761737125771107e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.347698505735023e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.843584848567843e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,7.270439527928829e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.84358339337632e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004669367044698,286.17755126953125,294.1499938964844,291.89141845703125,291.566162109375,292.4987487792969,291.9539794921875,286.80523681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959916351363,0.0003032255917787,0.0006927659851498,-0.0128778722137212,0.0,0.0,0.0,-0.0073820743709802,60.0,8.210512161254883,-0.0,-6.763490745242964e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,9.347698505735023e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.843584848567843e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,7.270439527928829e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.84358339337632e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0004669367044698,286.17755126953125,294.1499938964844,291.89141845703125,291.566162109375,292.4987487792969,291.9539794921875,286.80523681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959916351363,0.0003032255917787,0.0006927659851498,-0.0128778722137212,0.0,0.0,0.0,-0.0073820743709802,60.0,8.210512161254883,-0.0,-6.763490745242964e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.3487833510153e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.84472717391327e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,7.271283539012074e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.844726446317507e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0004669908958021,286.182373046875,294.1499938964844,291.879150390625,291.5539855957031,292.4879150390625,291.9406433105469,286.8106384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961071191355,0.0003039849398192,0.0006921222084201,-0.0129124950617551,0.0,0.0,0.0,-0.0073885084129869,60.0,8.184688568115234,-0.0,-6.76505962360352e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.3487833510153e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.84472717391327e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,7.271283539012074e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.844726446317507e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0004669908958021,286.182373046875,294.1499938964844,291.879150390625,291.5539855957031,292.4879150390625,291.9406433105469,286.8106384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961071191355,0.0003039849398192,0.0006921222084201,-0.0129124950617551,0.0,0.0,0.0,-0.0073885084129869,60.0,8.184688568115234,-0.0,-6.76505962360352e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.34926574700512e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.84523430815898e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,7.271658250829205e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.845233580563216e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004670149646699,286.1847839355469,294.1499938964844,291.873779296875,291.5486755371094,292.4825134277344,291.934326171875,286.8133544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961584582924,0.0003043221659027,0.0006918362341821,-0.012927871197462,0.0,0.0,0.0,-0.0073913652449846,60.0,8.173100471496582,-0.0,-6.7657566660273e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.34973286348395e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.845726162893698e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,7.272021321114153e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.845725435297936e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0004670383059419,286.18719482421875,294.1499938964844,291.86895751953125,291.5438842773437,292.47711181640625,291.92828369140625,286.81610107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962080512195,0.0003046490601263,0.0006915589910931,-0.0129427751526236,0.0,0.0,0.0,-0.0073941345326602,60.0,8.162162780761719,-0.0,-6.766432392169008e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.350602340418844e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.846642205957325e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.272697985172272e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.846641478361562e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0004670817579608,286.1920471191406,294.1499938964844,291.8612365722656,291.5362243652344,292.4664001464844,291.91680908203125,286.82159423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996300834231,0.0003052577376365,0.0006910430965945,-0.012970526702702,0.0,0.0,0.0,-0.0073992926627397,60.0,8.141800880432129,-0.0,-6.76769076335404e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,9.350602340418844e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,9.846642205957325e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.272697985172272e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.846641478361562e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0004670817579608,286.1920471191406,294.1499938964844,291.8612365722656,291.5362243652344,292.4664001464844,291.91680908203125,286.82159423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996300834231,0.0003052577376365,0.0006910430965945,-0.012970526702702,0.0,0.0,0.0,-0.0073992926627397,60.0,8.141800880432129,-0.0,-6.76769076335404e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.35130228754133e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.84737853286788e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.273241499206051e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.847377805272116e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004671167116612,286.1968688964844,294.1499938964844,291.8563537597656,291.5313720703125,292.4557800292969,291.9066467285156,286.8270874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963752236217,0.0003057471476495,0.0006906280759721,-0.0129928421229124,0.0,0.0,0.0,-0.0074034393765032,60.0,8.12540340423584,-0.0,-6.768702576209763e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.35130228754133e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,9.84737853286788e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.273241499206051e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,9.847377805272116e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004671167116612,286.1968688964844,294.1499938964844,291.8563537597656,291.5313720703125,292.4557800292969,291.9066467285156,286.8270874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963752236217,0.0003057471476495,0.0006906280759721,-0.0129928421229124,0.0,0.0,0.0,-0.0074034393765032,60.0,8.12540340423584,-0.0,-6.768702576209763e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.351904009236024e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.848012268776074e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,7.273709343280643e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.848011541180313e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0004671467468142,286.20172119140625,294.1499938964844,291.8547058105469,291.5297546386719,292.44537353515625,291.898193359375,286.8326416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996439368464,0.0003061680472455,0.0006902713212184,-0.0130120329558849,0.0,0.0,0.0,-0.007407006341964,60.0,8.113113403320312,-0.0,-6.769572991061068e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.351904009236024e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.848012268776074e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,7.273709343280643e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.848011541180313e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0004671467468142,286.20172119140625,294.1499938964844,291.8547058105469,291.5297546386719,292.44537353515625,291.898193359375,286.8326416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996439368464,0.0003061680472455,0.0006902713212184,-0.0130120329558849,0.0,0.0,0.0,-0.007407006341964,60.0,8.113113403320312,-0.0,-6.769572991061068e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.352330380352214e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,9.84846192295663e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.274041854543611e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.848461195360868e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0004671680799219,286.20660400390625,294.1499938964844,291.856689453125,291.5317077636719,292.4352111816406,291.8918762207031,286.83819580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964847704395,0.0003064666234422,0.0006900181761011,-0.0130256451666355,0.0,0.0,0.0,-0.0074095358140766,60.0,8.106376647949219,-0.0,-6.770190452698446e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.352330380352214e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,9.84846192295663e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.274041854543611e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.848461195360868e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0004671680799219,286.20660400390625,294.1499938964844,291.856689453125,291.5317077636719,292.4352111816406,291.8918762207031,286.83819580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964847704395,0.0003064666234422,0.0006900181761011,-0.0130256451666355,0.0,0.0,0.0,-0.0074095358140766,60.0,8.106376647949219,-0.0,-6.770190452698446e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.35247735469602e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,9.848616173258053e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,7.274156087078154e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.84861544566229e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004671754140872,286.2090148925781,294.1499938964844,291.8591613769531,291.5341491699219,292.4302978515625,291.8899841308594,286.8409729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965002536773,0.0003065692435484,0.0006899310392327,-0.0130303250625729,0.0,0.0,0.0,-0.0074104047380387,60.0,8.105956077575684,-0.0,-6.770402904976437e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.35263087740168e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,9.848777699517086e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,7.274274685187265e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.848776971921323e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004671830683946,286.2114562988281,294.1499938964844,291.8626708984375,291.53765869140625,292.4253234863281,291.8877258300781,286.8437805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965166682377,0.000306676258333,0.000689840351697,-0.0130352042615413,0.0,0.0,0.0,-0.0074113118462264,60.0,8.10477066040039,-0.0,-6.770623883767257e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.352747292723508e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.848900663200766e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.274365634657443e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.848899935605004e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0004671889182645,286.2163391113281,294.1499938964844,291.8730773925781,291.5479736328125,292.4159240722656,291.88690185546875,286.849365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965291246771,0.0003067578945774,0.0006897712592035,-0.0130389258265495,0.0,0.0,0.0,-0.0074120038188993,60.0,8.111092567443848,-0.0,-6.770792992938368e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.352747292723508e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.848900663200766e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.274365634657443e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.848899935605004e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0004671889182645,286.2163391113281,294.1499938964844,291.8730773925781,291.5479736328125,292.4159240722656,291.88690185546875,286.849365234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965291246771,0.0003067578945774,0.0006897712592035,-0.0130389258265495,0.0,0.0,0.0,-0.0074120038188993,60.0,8.111092567443848,-0.0,-6.770792992938368e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.352745109936222e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,9.84889775281772e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,7.274363451870158e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.84889702522196e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004671888018492,286.2212219238281,294.1499938964844,291.8883056640625,291.56304931640625,292.4068908691406,291.88873291015625,286.85498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965287754312,0.0003067556244786,0.0006897731800563,-0.0130388224497437,0.0,0.0,0.0,-0.0074119847267866,60.0,8.12341594696045,-0.0,-6.770788019139219e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.352745109936222e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,9.84889775281772e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,7.274363451870158e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.84889702522196e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0004671888018492,286.2212219238281,294.1499938964844,291.8883056640625,291.56304931640625,292.4068908691406,291.88873291015625,286.85498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965287754312,0.0003067556244786,0.0006897731800563,-0.0130388224497437,0.0,0.0,0.0,-0.0074119847267866,60.0,8.12341594696045,-0.0,-6.770788019139219e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.352565393783152e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.848708577919751e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,7.274223753483966e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.84870785032399e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004671798087656,286.2261047363281,294.1499938964844,291.90869140625,291.5832824707031,292.3984375,291.89404296875,286.8606262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965095669031,0.0003066294593736,0.0006898801657371,-0.0130330696702003,0.0,0.0,0.0,-0.0074109160341322,60.0,8.143953323364258,-0.0,-6.770527249955195e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.352565393783152e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.848708577919751e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,7.274223753483966e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.84870785032399e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004671798087656,286.2261047363281,294.1499938964844,291.90869140625,291.5832824707031,292.3984375,291.89404296875,286.8606262207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965095669031,0.0003066294593736,0.0006898801657371,-0.0130330696702003,0.0,0.0,0.0,-0.0074109160341322,60.0,8.143953323364258,-0.0,-6.770527249955195e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.352236520498992e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,9.848362242337316e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,7.273967639775947e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,9.848361514741556e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0004671633942052,286.23101806640625,294.1499938964844,291.9346618652344,291.6090393066406,292.3905944824219,291.9031677246094,286.86627197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964745258912,0.0003063988115172,0.0006900757434777,-0.0130225531756877,0.0,0.0,0.0,-0.0074089616537094,60.0,8.173096656799316,-0.0,-6.7700504757795e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.352236520498992e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,9.848362242337316e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,7.273967639775947e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,9.848361514741556e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0004671633942052,286.23101806640625,294.1499938964844,291.9346618652344,291.6090393066406,292.3905944824219,291.9031677246094,286.86627197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964745258912,0.0003063988115172,0.0006900757434777,-0.0130225531756877,0.0,0.0,0.0,-0.0074089616537094,60.0,8.173096656799316,-0.0,-6.7700504757795e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.351996413897724e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,9.848109039012344e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.273781375261024e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.84810831141658e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0004671514034271,286.23345947265625,294.1499938964844,291.94989013671875,291.6241149902344,292.38702392578125,291.9098205566406,286.8691101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964487981051,0.0003062305040657,0.0006902182940393,-0.0130148790776729,0.0,0.0,0.0,-0.0074075348675251,60.0,8.192357063293457,-0.0,-6.769702309838976e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,9.35173302423209e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.847832552623004e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,7.273576193256304e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.847831825027242e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0004671382775995,286.2359313964844,294.1499938964844,291.96661376953125,291.6407165527344,292.3836364746094,291.9173889160156,286.8719482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964207420125,0.0003060461895074,0.0006903745234012,-0.0130064766854047,0.0,0.0,0.0,-0.0074059730395674,60.0,8.213475227355957,-0.0,-6.769320748389873e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.351131302537397e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,9.847198089119048e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.273108349181712e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.847197361523286e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004671082133427,286.2408447265625,294.1499938964844,292.00494384765625,291.6787109375,292.3772277832031,291.9346008300781,286.87762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963567135855,0.0003056244459003,0.0006907322676852,-0.0129872476682066,0.0,0.0,0.0,-0.0074024004861712,60.0,8.260357856750488,-0.0,-6.768448912453098e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.351131302537397e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,9.847198089119048e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.273108349181712e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.847197361523286e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004671082133427,286.2408447265625,294.1499938964844,292.00494384765625,291.6787109375,292.3772277832031,291.9346008300781,286.87762451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009963567135855,0.0003056244459003,0.0006907322676852,-0.0129872476682066,0.0,0.0,0.0,-0.0074024004861712,60.0,8.260357856750488,-0.0,-6.768448912453098e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
