time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816340,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.350330219604076e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.846354805631564e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.272484799614176e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.846354078035802e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.000467068166472,286.2457580566406,294.1499938964844,292.04998779296875,291.723388671875,292.37188720703125,291.95721435546875,286.8833312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962712647393,0.0003050630330108,0.0006912082317285,-0.0129616502672433,0.0,0.0,0.0,-0.0073976432904601,60.0,8.319576263427734,-0.0,-6.767288596165599e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.350330219604076e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.846354805631564e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,7.272484799614176e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.846354078035802e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.000467068166472,286.2457580566406,294.1499938964844,292.04998779296875,291.723388671875,292.37188720703125,291.95721435546875,286.8833312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962712647393,0.0003050630330108,0.0006912082317285,-0.0129616502672433,0.0,0.0,0.0,-0.0073976432904601,60.0,8.319576263427734,-0.0,-6.767288596165599e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,9.349310130346566e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.845280146691948e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.27169172023423e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.845279419096188e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0004670172347687,286.2507019042969,294.1499938964844,292.09918212890625,291.7703552246094,292.367431640625,291.9844055175781,286.8890380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961625328287,0.0003043484466616,0.0006918140570633,-0.012929068878293,0.0,0.0,0.0,-0.0073915887624025,60.0,8.384037971496582,-0.0,-6.765811377817954e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,9.349310130346566e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,9.845280146691948e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.27169172023423e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.845279419096188e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0004670172347687,286.2507019042969,294.1499938964844,292.09918212890625,291.7703552246094,292.367431640625,291.9844055175781,286.8890380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009961625328287,0.0003043484466616,0.0006918140570633,-0.012929068878293,0.0,0.0,0.0,-0.0073915887624025,60.0,8.384037971496582,-0.0,-6.765811377817954e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.347985906060784e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.84388607321307e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,7.270662172231823e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.843885345617308e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0004669511108659,286.2556457519531,294.1499938964844,292.1495056152344,291.8150329589844,292.36444091796875,292.0172424316406,286.894775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960214374586,0.0003034211695194,0.0006926002097316,-0.0128867905586957,0.0,0.0,0.0,-0.0073837316595017,60.0,8.449540138244629,-0.0,-6.763894333516873e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.347985906060784e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,9.84388607321307e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,7.270662172231823e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.843885345617308e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0004669511108659,286.2556457519531,294.1499938964844,292.1495056152344,291.8150329589844,292.36444091796875,292.0172424316406,286.894775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960214374586,0.0003034211695194,0.0006926002097316,-0.0128867905586957,0.0,0.0,0.0,-0.0073837316595017,60.0,8.449540138244629,-0.0,-6.763894333516873e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.347268496640028e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.843130101216956e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.270103378687054e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,9.843129373621196e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0004669152258429,286.25811767578125,294.1499938964844,292.175048828125,291.8365478515625,292.36334228515625,292.03497314453125,286.89764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959444869309,0.0003029182844329,0.0006930262316018,-0.0128638613969087,0.0,0.0,0.0,-0.0073794685304164,60.0,8.481783866882324,-0.0,-6.762855520037192e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,9.346513979835436e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,9.842335566645488e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,7.269516208907589e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.842334839049728e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004668775363825,286.2605895996094,294.1499938964844,292.2008972167969,291.8575134277344,292.3623962402344,292.0531616210937,286.9005126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958641603589,0.0003023897879756,0.0006934743141755,-0.0128397662192583,0.0,0.0,0.0,-0.007374991197139,60.0,8.51368236541748,-0.0,-6.76176341585233e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.3449059932027e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.840642451308668e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,7.268266199389473e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.840641723712906e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004667972389142,286.2655334472656,294.1499938964844,292.2533264160156,291.8979187011719,292.3611755371094,292.09063720703125,286.90631103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956929134204,0.0003012639062944,0.0006944290362298,-0.0127884317189455,0.0,0.0,0.0,-0.0073654521256685,60.0,8.57613754272461,-0.0,-6.75943709893545e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.3449059932027e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.840642451308668e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,7.268266199389473e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.840641723712906e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0004667972389142,286.2655334472656,294.1499938964844,292.2533264160156,291.8979187011719,292.3611755371094,292.09063720703125,286.90631103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009956929134204,0.0003012639062944,0.0006944290362298,-0.0127884317189455,0.0,0.0,0.0,-0.0073654521256685,60.0,8.57613754272461,-0.0,-6.75943709893545e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.34326308197342e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.838911500992252e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.26698781363666e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,9.838911500992252e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004667151661124,286.2705078125,294.1499938964844,292.3066711425781,291.93634033203125,292.3607482910156,292.1302185058594,286.9120788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955179411917,0.0003001129371114,0.0006954049458727,-0.0127359526231884,0.0,0.0,0.0,-0.0073557002469897,60.0,8.636556625366211,-0.0,-6.757058912398861e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.34326308197342e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.838911500992252e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,7.26698781363666e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,9.838911500992252e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004667151661124,286.2705078125,294.1499938964844,292.3066711425781,291.93634033203125,292.3607482910156,292.1302185058594,286.9120788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955179411917,0.0003001129371114,0.0006954049458727,-0.0127359526231884,0.0,0.0,0.0,-0.0073557002469897,60.0,8.636556625366211,-0.0,-6.757058912398861e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.341656550532208e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.837220568442716e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,7.265738531714305e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,9.837219840846956e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0004666349268518,286.27545166015625,294.1499938964844,292.3609313964844,291.972900390625,292.36138916015625,292.17236328125,286.9179077148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953468106687,0.0002989880158565,0.0006963587948121,-0.0126846618950366,0.0,0.0,0.0,-0.0073461690917611,60.0,8.69404411315918,-0.0,-6.754735437652927e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.341656550532208e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.837220568442716e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,7.265738531714305e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,9.837219840846956e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0004666349268518,286.27545166015625,294.1499938964844,292.3609313964844,291.972900390625,292.36138916015625,292.17236328125,286.9179077148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953468106687,0.0002989880158565,0.0006963587948121,-0.0126846618950366,0.0,0.0,0.0,-0.0073461690917611,60.0,8.69404411315918,-0.0,-6.754735437652927e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.340178075945003e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,9.835663513513282e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.264588930411264e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.83566278591752e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0004665610904339,286.2804260253906,294.1499938964844,292.4159851074219,292.0076904296875,292.36309814453125,292.2166748046875,286.9237670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951894171535,0.0002979526179842,0.0006972367991693,-0.012637454085052,0.0,0.0,0.0,-0.0073373969644308,60.0,8.748879432678223,-0.0,-6.752597414561023e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.340178075945003e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,9.835663513513282e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.264588930411264e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.83566278591752e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0004665610904339,286.2804260253906,294.1499938964844,292.4159851074219,292.0076904296875,292.36309814453125,292.2166748046875,286.9237670898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951894171535,0.0002979526179842,0.0006972367991693,-0.012637454085052,0.0,0.0,0.0,-0.0073373969644308,60.0,8.748879432678223,-0.0,-6.752597414561023e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.339505777461454e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.83495483524166e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,7.264065789058805e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.83495483524166e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0004665274755097,286.2829284667969,294.1499938964844,292.4437866210937,292.02447509765625,292.3643798828125,292.2394104003906,286.9266967773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951180545613,0.000297481456073,0.0006976365693844,-0.0126159703359007,0.0,0.0,0.0,-0.0073334057815372,60.0,8.775186538696289,-0.0,-6.751623971013032e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.338880772702396e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,9.834297088673338e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,7.263579755090177e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.834296361077576e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0004664962762035,286.285400390625,294.1499938964844,292.4718017578125,292.0408630371094,292.3658447265625,292.262451171875,286.9296264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950515814125,0.0002970437926705,0.0006980077596381,-0.012596015818417,0.0,0.0,0.0,-0.0073296981863677,60.0,8.801057815551758,-0.0,-6.750720160653145e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.337789379060268e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.83314821496606e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.262730650836602e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,9.833147487370296e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.000466441764729,286.2904052734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3692321777344,292.30938720703125,286.9355163574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949348168447,0.0002962794387713,0.0006986553198657,-0.0125611657276749,0.0,0.0,0.0,-0.0073232194408774,60.0,8.851722717285156,-0.0,-6.749142045237022e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.337789379060268e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.83314821496606e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.262730650836602e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,9.833147487370296e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.000466441764729,286.2904052734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3692321777344,292.30938720703125,286.9355163574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949348168447,0.0002962794387713,0.0006986553198657,-0.0125611657276749,0.0,0.0,0.0,-0.0073232194408774,60.0,8.851722717285156,-0.0,-6.749142045237022e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.337139636045322e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.832463547354564e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.262224971782416e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.832462819758804e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004664093139581,286.29541015625,294.1499938964844,292.5853576660156,292.1026611328125,292.37371826171875,292.3582458496094,286.9414367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948654333129,0.0002958241384476,0.0006990413530729,-0.0125404056161642,0.0,0.0,0.0,-0.0073193619027733,60.0,8.899907112121582,-0.0,-6.748202707740347e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.337139636045322e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.832463547354564e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.262224971782416e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.832462819758804e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004664093139581,286.29541015625,294.1499938964844,292.5853576660156,292.1026611328125,292.37371826171875,292.3582458496094,286.9414367675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948654333129,0.0002958241384476,0.0006990413530729,-0.0125404056161642,0.0,0.0,0.0,-0.0073193619027733,60.0,8.899907112121582,-0.0,-6.748202707740347e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.33680494199507e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.832111391006038e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,7.26196522009559e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.832110663410276e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004663926083594,286.3003845214844,294.1499938964844,292.6429748535156,292.1315612792969,292.3788757324219,292.4081420898437,286.9473571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948296938091,0.0002955896488856,0.0006992400740273,-0.0125297140330076,0.0,0.0,0.0,-0.0073173744603991,60.0,8.946582794189453,-0.0,-6.74771811759456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.33680494199507e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.832111391006038e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,7.26196522009559e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.832110663410276e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004663926083594,286.3003845214844,294.1499938964844,292.6429748535156,292.1315612792969,292.3788757324219,292.4081420898437,286.9473571777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948296938091,0.0002955896488856,0.0006992400740273,-0.0125297140330076,0.0,0.0,0.0,-0.0073173744603991,60.0,8.946582794189453,-0.0,-6.74771811759456e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.33697519940324e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.832290379563348e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.262096914928406e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.832289651967584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0004664010775741,286.3053894042969,294.1499938964844,292.7010803222656,292.15924072265625,292.3848571777344,292.45953369140625,286.9533386230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948476217687,0.0002957082760985,0.0006991393747739,-0.0125351231545209,0.0,0.0,0.0,-0.0073183788917958,60.0,8.991573333740234,-0.0,-6.747963254838396e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.33697519940324e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,9.832290379563348e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.262096914928406e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.832289651967584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0004664010775741,286.3053894042969,294.1499938964844,292.7010803222656,292.15924072265625,292.3848571777344,292.45953369140625,286.9533386230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009948476217687,0.0002957082760985,0.0006991393747739,-0.0125351231545209,0.0,0.0,0.0,-0.0073183788917958,60.0,8.991573333740234,-0.0,-6.747963254838396e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.337379015050828e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,9.832715295488016e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,7.262411236297339e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.832714567892252e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0004664212465286,286.30792236328125,294.1499938964844,292.73028564453125,292.17266845703125,292.3884582519531,292.4859924316406,286.9563293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994891161099,0.000295990757877,0.0006989003741182,-0.0125480033457279,0.0,0.0,0.0,-0.0073207751847803,60.0,9.013039588928224,-0.0,-6.748546610424455e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,9.337787923868746e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.833146032178774e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,7.262729195645079e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.833145304583012e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0004664416774176,286.3104248046875,294.1499938964844,292.75958251953125,292.18585205078125,292.3920593261719,292.5124816894531,286.9593200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009949350496754,0.0002962771104648,0.0006986579392105,-0.0125610586255788,0.0,0.0,0.0,-0.0073232031427323,60.0,9.03449821472168,-0.0,-6.74913778198061e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.338933159597218e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.834351658355445e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.263619772857055e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.834350930759685e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004664988955482,286.3154296875,294.1499938964844,292.81842041015625,292.21148681640625,292.3996887207031,292.5661315917969,286.96533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950560051947,0.0002970785426441,0.0006979774334467,-0.012597600929439,0.0,0.0,0.0,-0.007329988759011,60.0,9.0765962600708,-0.0,-6.750791925469457e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.338933159597218e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.834351658355445e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.263619772857055e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.834350930759685e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0004664988955482,286.3154296875,294.1499938964844,292.81842041015625,292.21148681640625,292.3996887207031,292.5661315917969,286.96533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950560051947,0.0002970785426441,0.0006979774334467,-0.012597600929439,0.0,0.0,0.0,-0.007329988759011,60.0,9.0765962600708,-0.0,-6.750791925469457e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.340992983197792e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.836520621320231e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.265221938723698e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.836519893724471e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0004666018066927,286.3204650878906,294.1499938964844,292.87750244140625,292.2362976074219,292.4086608886719,292.6215515136719,286.97137451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995275680907,0.0002985206083394,0.0006967550143599,-0.0126633523032069,0.0,0.0,0.0,-0.0073422086425125,60.0,9.117087364196776,-0.0,-6.753769810075029e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.340992983197792e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.836520621320231e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.265221938723698e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.836519893724471e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0004666018066927,286.3204650878906,294.1499938964844,292.87750244140625,292.2362976074219,292.4086608886719,292.6215515136719,286.97137451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995275680907,0.0002985206083394,0.0006967550143599,-0.0126633523032069,0.0,0.0,0.0,-0.0073422086425125,60.0,9.117087364196776,-0.0,-6.753769810075029e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.343332931166516e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.838984988164157e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.267041655723006e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.838984260568397e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004667186876758,286.3255310058594,294.1499938964844,292.93682861328125,292.2603759765625,292.4181213378906,292.67742919921875,286.9774475097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955248096957,0.0003001589793711,0.0006953657721169,-0.0127380527555942,0.0,0.0,0.0,-0.0073560895398259,60.0,9.156970977783203,-0.0,-6.757154125125453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.343332931166516e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.838984988164157e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,7.267041655723006e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.838984260568397e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004667186876758,286.3255310058594,294.1499938964844,292.93682861328125,292.2603759765625,292.4181213378906,292.67742919921875,286.9774475097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955248096957,0.0003001589793711,0.0006953657721169,-0.0127380527555942,0.0,0.0,0.0,-0.0073560895398259,60.0,9.156970977783203,-0.0,-6.757154125125453e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.346672595711424e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.842501458479092e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.269639172591269e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.84250073088333e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000466885510832,286.33056640625,294.1499938964844,292.9962463378906,292.28387451171875,292.42901611328125,292.73492431640625,286.98358154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958806913346,0.0003024968900717,0.0006933838594704,-0.0128446482121944,0.0,0.0,0.0,-0.0073758997023105,60.0,9.195880889892578,-0.0,-6.76198439464315e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.346672595711424e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.842501458479092e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.269639172591269e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.84250073088333e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000466885510832,286.33056640625,294.1499938964844,292.9962463378906,292.28387451171875,292.42901611328125,292.73492431640625,286.98358154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958806913346,0.0003024968900717,0.0006933838594704,-0.0128446482121944,0.0,0.0,0.0,-0.0073758997023105,60.0,9.195880889892578,-0.0,-6.76198439464315e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.348370804218575e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,9.844289888860658e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,7.270960486494005e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.844289888860658e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0004669703484978,286.3330993652344,294.1499938964844,293.0260009765625,292.2954406738281,292.4345397949219,292.76373291015625,286.98663330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960625320672,0.0003036860725842,0.0006923765176907,-0.0128988670185208,0.0,0.0,0.0,-0.0073859803378582,60.0,9.215272903442385,-0.0,-6.764442161966144e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.350314940093084e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,9.846337343333288e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,7.272472430486232e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.846336615737528e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.00046706746798,286.33563232421875,294.1499938964844,293.0557556152344,292.3069152832031,292.4403686523437,292.7928771972656,286.9896850585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962695185095,0.0003050471132155,0.0006912223761901,-0.0129609238356351,0.0,0.0,0.0,-0.007397511973977,60.0,9.234491348266602,-0.0,-6.76725520065702e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
