time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818620,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.354519715998322e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.85076476354152e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,7.275742245838046e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.850764035945758e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0004672774812206,286.3406982421875,294.1499938964844,293.115234375,292.32958984375,292.4524841308594,292.8515319824219,286.995849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967165533453,0.0003079907328356,0.0006887258496135,-0.013095136731863,0.0,0.0,0.0,-0.0074224490672349,60.0,9.27281093597412,-0.0,-6.773342420274275e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.354519715998322e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.85076476354152e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,7.275742245838046e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.850764035945758e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0004672774812206,286.3406982421875,294.1499938964844,293.115234375,292.32958984375,292.4524841308594,292.8515319824219,286.995849609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967165533453,0.0003079907328356,0.0006887258496135,-0.013095136731863,0.0,0.0,0.0,-0.0074224490672349,60.0,9.27281093597412,-0.0,-6.773342420274275e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.35952630243264e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.856036922428756e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.279636338353157e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.856036194832996e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0004675275704357,286.3457946777344,294.1499938964844,293.1746826171875,292.3520812988281,292.46588134765625,292.9112854003906,287.0020446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972500847652,0.0003114959981758,0.0006857541156932,-0.0132549544796347,0.0,0.0,0.0,-0.0074521503411233,60.0,9.311150550842283,-0.0,-6.780593508892707e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.35952630243264e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.856036922428756e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.279636338353157e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.856036194832996e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0004675275704357,286.3457946777344,294.1499938964844,293.1746826171875,292.3520812988281,292.46588134765625,292.9112854003906,287.0020446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972500847652,0.0003114959981758,0.0006857541156932,-0.0132549544796347,0.0,0.0,0.0,-0.0074521503411233,60.0,9.311150550842283,-0.0,-6.780593508892707e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.364700235892089e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.861485159490258e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.2836599429138e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.861484431894496e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004677860124502,286.35089111328125,294.1499938964844,293.23394775390625,292.37451171875,292.4795837402344,292.9712829589844,287.0082702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978010784834,0.0003151184646412,0.0006826826720498,-0.0134201161563396,0.0,0.0,0.0,-0.0074828430078923,60.0,9.349504470825195,-0.0,-6.788091866383186e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.364700235892089e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.861485159490258e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.2836599429138e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.861484431894496e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0004677860124502,286.35089111328125,294.1499938964844,293.23394775390625,292.37451171875,292.4795837402344,292.9712829589844,287.0082702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978010784834,0.0003151184646412,0.0006826826720498,-0.0134201161563396,0.0,0.0,0.0,-0.0074828430078923,60.0,9.349504470825195,-0.0,-6.788091866383186e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.370774205308408e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.867881453828886e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,7.28838422219269e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.867880726233123e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004680894198827,286.35601806640625,294.1499938964844,293.29302978515625,292.39697265625,292.4949951171875,293.0321960449219,287.0145568847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984484640881,0.0003193710872437,0.0006790774059481,-0.0136140063405036,0.0,0.0,0.0,-0.0075188768096268,60.0,9.3887300491333,-0.0,-6.796899754135667e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,9.370774205308408e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.867881453828886e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,7.28838422219269e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.867880726233123e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0004680894198827,286.35601806640625,294.1499938964844,293.29302978515625,292.39697265625,292.4949951171875,293.0321960449219,287.0145568847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984484640881,0.0003193710872437,0.0006790774059481,-0.0136140063405036,0.0,0.0,0.0,-0.0075188768096268,60.0,9.3887300491333,-0.0,-6.796899754135667e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.37367440201342e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.87093590083532e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,7.290640496648848e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.87093517323956e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0004682343278545,286.3585510253906,294.1499938964844,293.3224792480469,292.4082946777344,292.5025634765625,293.0626220703125,287.0176696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987583616748,0.0003214020980522,0.0006773563218303,-0.0137066058814525,0.0,0.0,0.0,-0.0075360904447734,60.0,9.408187866210938,-0.0,-6.801108298759574e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.376794332638384e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,9.874220995698124e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,7.293067028513178e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.874220268102364e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0004683901497628,286.3611145019531,294.1499938964844,293.3518371582031,292.419677734375,292.5104675292969,293.0931701660156,287.02081298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990903781726,0.0003235861659049,0.0006755042704753,-0.013806183822453,0.0,0.0,0.0,-0.0075545944273471,60.0,9.427912712097168,-0.0,-6.8056351665291e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,9.38321027206257e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.880977449938656e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,7.298056880244985e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.880976722342892e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0004687106702476,286.36627197265625,294.1499938964844,293.4102783203125,292.4427185058594,292.5268249511719,293.15447998046875,287.0271301269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997735032811,0.0003280784294474,0.0006716950447298,-0.0140109974890947,0.0,0.0,0.0,-0.0075926547870039,60.0,9.467878341674805,-0.0,-6.814951802880388e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,9.38321027206257e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.880977449938656e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,7.298056880244985e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,9.880976722342892e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0004687106702476,286.36627197265625,294.1499938964844,293.4102783203125,292.4427185058594,292.5268249511719,293.15447998046875,287.0271301269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997735032811,0.0003280784294474,0.0006716950447298,-0.0140109974890947,0.0,0.0,0.0,-0.0075926547870039,60.0,9.467878341674805,-0.0,-6.814951802880388e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.389891056343912e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.888011845760047e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,7.303252641577274e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.888011845760047e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004690443747676,286.37139892578125,294.1499938964844,293.46832275390625,292.4662475585937,292.5443725585937,293.2158508300781,287.03350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004852665588,0.0003327558224555,0.0006677294149994,-0.014224249869585,0.0,0.0,0.0,-0.0076322872191667,60.0,9.509356498718262,-0.0,-6.824658527193608e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.389891056343912e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,9.888011845760047e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,7.303252641577274e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.888011845760047e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0004690443747676,286.37139892578125,294.1499938964844,293.46832275390625,292.4662475585937,292.5443725585937,293.2158508300781,287.03350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004852665588,0.0003327558224555,0.0006677294149994,-0.014224249869585,0.0,0.0,0.0,-0.0076322872191667,60.0,9.509356498718262,-0.0,-6.824658527193608e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.39661404117942e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.89509208011441e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.308481872314587e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.895091352518648e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0004693802038673,286.3765869140625,294.1499938964844,293.5259094238281,292.4904479980469,292.5625915527344,293.277099609375,287.0398864746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001201570034,0.0003374630468897,0.0006637384649366,-0.0144388610497117,0.0,0.0,0.0,-0.0076721720397472,60.0,9.55187702178955,-0.0,-6.83443488469493e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.39661404117942e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.89509208011441e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,7.308481872314587e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,9.895091352518648e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0004693802038673,286.3765869140625,294.1499938964844,293.5259094238281,292.4904479980469,292.5625915527344,293.277099609375,287.0398864746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001201570034,0.0003374630468897,0.0006637384649366,-0.0144388610497117,0.0,0.0,0.0,-0.0076721720397472,60.0,9.55187702178955,-0.0,-6.83443488469493e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.403373405802996e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.902209421852604e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,7.313739479286596e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,9.902209421852604e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004697178374044,286.3817443847656,294.1499938964844,293.5829162597656,292.5154113769531,292.5814208984375,293.3379821777344,287.0462951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019214823842,0.0003421955625526,0.0006597259780392,-0.014654622413218,0.0,0.0,0.0,-0.0077122701331973,60.0,9.595626831054688,-0.0,-6.84427021724332e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.403373405802996e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.902209421852604e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,7.313739479286596e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,9.902209421852604e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0004697178374044,286.3817443847656,294.1499938964844,293.5829162597656,292.5154113769531,292.5814208984375,293.3379821777344,287.0462951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019214823842,0.0003421955625526,0.0006597259780392,-0.014654622413218,0.0,0.0,0.0,-0.0077122701331973,60.0,9.595626831054688,-0.0,-6.84427021724332e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.40672107390128e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.905734623316675e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.316342816920951e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,9.905734623316675e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0004698850680142,286.38433837890625,294.1499938964844,293.6112060546875,292.5282287597656,292.5910339355469,293.3682861328125,287.0495300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022779460996,0.0003445393231231,0.0006577385938726,-0.0147614767774939,0.0,0.0,0.0,-0.0077321277931332,60.0,9.617935180664062,-0.0,-6.8491438298679e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.410030907019971e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.909220534609632e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,7.318917050724849e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.909219807013868e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.000470050406875,286.3869323730469,294.1499938964844,293.6393127441406,292.54132080078125,292.6007385253906,293.3985290527344,287.052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010026304516941,0.0003468567156232,0.0006557737360708,-0.014867128804326,0.0,0.0,0.0,-0.0077517628669738,60.0,9.640542984008787,-0.0,-6.853964151787295e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.416516695637256e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,9.916050476022063e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.323961472138762e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.916049748426305e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0004703743907157,286.3921203613281,294.1499938964844,293.6950378417969,292.5683288574219,292.6204833984375,293.45880126953125,287.0592041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033218422904,0.0003513978444971,0.0006519239977933,-0.0150741608813405,0.0,0.0,0.0,-0.0077902423217892,60.0,9.686532974243164,-0.0,-6.86341508071564e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.416516695637256e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,9.916050476022063e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.323961472138762e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.916049748426305e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0004703743907157,286.3921203613281,294.1499938964844,293.6950378417969,292.5683288574219,292.6204833984375,293.45880126953125,287.0592041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033218422904,0.0003513978444971,0.0006519239977933,-0.0150741608813405,0.0,0.0,0.0,-0.0077902423217892,60.0,9.686532974243164,-0.0,-6.86341508071564e-08,0.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.050000000745058,9.422419680049644e-05,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.050000000745058,9.922266326611862e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.050000000745058,7.328552601393312e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.050000000745058,9.9222655990161e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.050000000745058,0.000470669241622,286.3973388671875,285.4460144042969,293.75,292.5965881347656,292.6408996582031,293.5185241699219,287.0657043457031,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010039507178589,0.0003555306466296,0.0006484200712293,-0.0152625758200883,0.0,0.0,0.0,-0.0078252600505948,60.0,9.734190940856934,-0.0,-6.872021884873902e-08,1.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.050000000745058,9.422419680049644e-05,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.050000000745058,9.922266326611862e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.050000000745058,7.328552601393312e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.050000000745058,9.9222655990161e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.050000000745058,0.000470669241622,286.3973388671875,285.4460144042969,293.75,292.5965881347656,292.6408996582031,293.5185241699219,287.0657043457031,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010039507178589,0.0003555306466296,0.0006484200712293,-0.0152625758200883,0.0,0.0,0.0,-0.0078252600505948,60.0,9.734190940856934,-0.0,-6.872021884873902e-08,1.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.6354791522026062,0.050000000745058,0.0408886633813381,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.6354791522026062,0.050000000745058,0.0430577360093593,298.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.6354791522026062,0.050000000745058,0.0318022966384887,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.6354791522026062,0.050000000745058,0.0430577360093593,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.822509765625,0.6354791522026062,0.050000000745058,0.2042473256587982,286.91845703125,285.4121398925781,293.7773132324219,292.6110534667969,296.7694091796875,297.63671875,287.2781982421875,1.0,0.1097194477915763,0.2000000029802322,0.1500000059604644,0.8619577288627625,1.0,-0.4363166093826294,0.0131975691765546,0.4231190383434295,-0.1142703145742416,0.0,0.0,0.0,10.1536865234375,60.0,1261.5465087890625,0.0,12.29298496246338,1.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.6321781277656555,0.050000000745058,0.0452530644834041,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.6321781277656555,0.050000000745058,0.0476536564528942,298.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.6321781277656555,0.050000000745058,0.0351968295872211,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.6321781277656555,0.050000000745058,0.0476536564528942,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.6321781277656555,0.050000000745058,0.2260484248399734,287.8934631347656,285.3782043457031,293.8046569824219,292.62548828125,297.3076171875,298.67999267578125,288.6046142578125,1.0,0.1210947856307029,0.4000000059604645,0.1500000059604644,0.7239154577255249,1.0,-0.4821758568286896,0.0159570463001728,0.4662187993526459,-0.1220688000321388,0.0,0.0,0.0,12.488727569580078,60.0,2580.77099609375,0.0,16.687313079833984,1.0,281.6415405273437,283.90606689453125,297.0230407714844,298.7236022949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.809732984097122e-21,-1.904866492048561e-21,-1.904866492048561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0456728227436542,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0480956807732582,298.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0355233065783977,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0480956807732582,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.2281452119350433,287.7701416015625,285.3102111816406,293.8594970703125,292.654296875,297.2763671875,298.6544494628906,286.7551574707031,1.0,0.140659213066101,0.800000011920929,0.1500000059604644,0.4478309452533722,1.0,-0.4866509437561035,0.0371809862554073,0.4494699835777282,-0.1020349785685539,1.0,1.0,0.0,19.866724014282227,60.0,12328.57421875,0.0,23.203872680664062,1.0,282.2696838378906,286.4135131835937,297.8207092285156,298.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,1824.766357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373656690120697,1.0,0.0,0.0,0.8996888995170593,0.8996907472610474,5.6079489496596586e-08,4.262642860412598,4.262632846832275,9.81390076049138e-06,0.0,0.0,-0.0,5181.5625,0.0,22.483448028564453,1894.9874267578125,0.0,231.5475616455078,0.2330750226974487,1.0,0.0,3.0,1.0,0.0
17820240,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0456728227436542,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0480956807732582,298.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0355233065783977,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.0480956807732582,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423828125,0.5723758339881897,0.050000000745058,0.2281452119350433,287.7701416015625,285.3102111816406,293.8594970703125,292.654296875,297.2763671875,298.6544494628906,286.7551574707031,1.0,0.140659213066101,0.800000011920929,0.1500000059604644,0.4478309452533722,1.0,-0.4866509437561035,0.0371809862554073,0.4494699835777282,-0.1020349785685539,1.0,1.0,0.0,19.866724014282227,60.0,12328.57421875,0.0,23.203872680664062,1.0,282.2696838378906,286.4135131835937,297.8207092285156,298.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,1824.766357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373656690120697,1.0,0.0,0.0,0.8996888995170593,0.8996907472610474,5.6079489496596586e-08,4.262642860412598,4.262632846832275,9.81390076049138e-06,0.0,0.0,-0.0,5181.5625,0.0,22.483448028564453,1894.9874267578125,0.0,231.5475616455078,0.2330750226974487,1.0,0.0,3.0,1.0,0.0
17820300,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.5521737337112427,0.050000000745058,0.0457975603640079,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.5521737337112427,0.050000000745058,0.0482270382344722,298.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.5521737337112427,0.050000000745058,0.0356203243136405,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.5521737337112427,0.050000000745058,0.0482270382344722,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.5521737337112427,0.050000000745058,0.228768303990364,286.1177062988281,285.276123046875,293.8869934082031,292.6686706542969,297.250732421875,298.6100769042969,285.5754089355469,1.0,0.1492161601781845,1.0,0.1500000059604644,0.3097886741161346,1.0,-0.4879750311374664,0.088009737432003,0.3999652862548828,-0.0517797283828258,1.0,1.0,0.0,23.20591926574707,60.0,11441.7060546875,0.0,26.40134048461914,1.0,282.62823486328125,285.164306640625,297.130126953125,298.3464050292969,293.1499938964844,293.1499938964844,283.1499938964844,3140.509521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865555167198181,1.0,0.0,0.0,1.1803858280181885,1.1803882122039795,9.306522485985624e-08,4.265836238861084,4.265826225280762,9.786679584067317e-06,0.0,0.0,-0.0,4065.294921875,0.0,50.34666061401367,1895.4251708984373,0.0,467.3582458496094,0.298579603433609,1.0,0.0,3.0,1.0,0.0
17820360,298.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.5360285639762878,0.050000000745058,0.0459188297390937,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.5360285639762878,0.050000000745058,0.0483547411859035,298.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.5360285639762878,0.050000000745058,0.0357146449387073,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.5360285639762878,0.050000000745058,0.0483547411859035,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.5360285639762878,0.050000000745058,0.2293740659952163,285.3197631835937,285.2420349121094,293.9144897460937,292.6830139160156,297.220947265625,298.5603942871094,285.1097717285156,1.0,0.1569956392049789,1.0,0.1500000059604644,0.2478309273719787,1.0,-0.4892705082893371,0.1347866505384445,0.3544838428497314,-0.0055591822601854,0.8354156017303467,0.8354156017303467,0.0,26.45439910888672,60.0,10789.8232421875,0.0,29.515111923217773,1.0,282.8778686523437,284.7424621582031,296.4066162109375,297.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,5236.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205111503601074,1.0,0.0,0.0,1.4104596376419067,1.4104632139205933,1.327473881929109e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3733.53564453125,0.0,88.06685638427734,1895.436767578125,0.0,574.0179443359375,0.358720451593399,1.0,0.0,3.0,1.0,0.0
17820420,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.5202978253364563,0.050000000745058,0.0460653826594352,298.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.5202978253364563,0.050000000745058,0.0485090650618076,298.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.5202978253364563,0.050000000745058,0.0358286313712596,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.5202978253364563,0.050000000745058,0.0485090650618076,298.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.5202978253364563,0.050000000745058,0.2301061153411865,285.0028381347656,285.1967163085937,293.9510192871094,292.70196533203125,296.650146484375,298.4970092773437,284.98223876953125,1.0,0.1662397235631942,1.0,0.1500000059604644,0.1656598150730133,1.0,-0.4908776879310608,0.2128133922815323,0.2780643105506897,0.0716394633054733,0.6090260744094849,0.6090260744094849,0.0,30.382793426513672,60.0,10102.9296875,0.0,33.4572868347168,1.0,283.0458374023437,284.7153015136719,295.7582702636719,296.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,16239.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013417601585388,1.0,0.0,0.0,1.3972575664520264,1.3972630500793457,1.3027062095716246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.548583984375,0.0,117.41199493408205,1895.4371337890625,0.0,511.05511474609375,0.3823582530021667,1.0,0.0,3.0,1.0,0.0
17820480,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.515530526638031,0.050000000745058,0.0461174845695495,298.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.515530526638031,0.050000000745058,0.0485639311373233,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.515530526638031,0.050000000745058,0.0358691550791263,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.515530526638031,0.050000000745058,0.0485639311373233,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.515530526638031,0.050000000745058,0.2303663790225982,284.9964599609375,285.17315673828125,293.97003173828125,292.7118225097656,295.93328857421875,298.4682006835937,285.0213317871094,1.0,0.1707403808832168,1.0,0.1500000059604644,0.1229725927114486,1.0,-0.4913452565670013,0.3188092112541199,0.1725360453128814,0.1770496517419815,0.5769491195678711,0.5769491195678711,0.0,31.78954124450684,60.0,9991.220703125,0.0,35.43814849853516,1.0,283.08465576171875,284.8373413085937,295.5584411621094,296.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,19801.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765232503414154,1.0,0.0,0.0,1.309705138206482,1.3097108602523804,1.1445650471841873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.760498046875,0.0,111.54932403564452,1895.4371337890625,0.0,439.9080810546875,0.374738335609436,1.0,0.0,3.0,1.0,0.0
17820540,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0462907291948795,298.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0487463660538196,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0360038988292217,298.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0487463660538196,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.2312317788600921,285.0662841796875,285.10504150390625,294.02496337890625,292.7401733398437,294.0265808105469,298.4022216796875,285.07177734375,1.0,0.1823417246341705,1.0,0.1500000059604644,0.0,1.0,-0.4932513236999511,0.4932349920272827,1.633327701711096e-05,0.3500096499919891,0.6039913892745972,0.6039913892745972,0.0,36.446231842041016,60.0,10666.4453125,-0.0,40.93367004394531,1.0,283.132080078125,285.0456848144531,295.4066162109375,296.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18377.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400789737701416,1.0,0.0,0.0,1.3274368047714231,1.3274424076080322,1.1757666840139792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.01708984375,0.0,110.79957580566406,1895.4371337890625,0.0,277.0666809082031,0.3743318915367126,1.0,0.0,3.0,1.0,0.0
17820600,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0462907291948795,298.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0487463660538196,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0360038988292217,298.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.0487463660538196,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.5020860433578491,0.050000000745058,0.2312317788600921,285.0662841796875,285.10504150390625,294.02496337890625,292.7401733398437,294.0265808105469,298.4022216796875,285.07177734375,1.0,0.1823417246341705,1.0,0.1500000059604644,0.0,1.0,-0.4932513236999511,0.4932349920272827,1.633327701711096e-05,0.3500096499919891,0.6039913892745972,0.6039913892745972,0.0,36.446231842041016,60.0,10666.4453125,-0.0,40.93367004394531,1.0,283.132080078125,285.0456848144531,295.4066162109375,296.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18377.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400789737701416,1.0,0.0,0.0,1.3274368047714231,1.3274424076080322,1.1757666840139792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.01708984375,0.0,110.79957580566406,1895.4371337890625,0.0,277.0666809082031,0.3743318915367126,1.0,0.0,3.0,1.0,0.0
17820660,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0464824438095092,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0489482544362545,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0361530110239982,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0489482544362545,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.2321894317865371,285.0731506347656,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,298.3558959960937,285.0600280761719,1.0,0.1912529021501541,1.0,0.1500000059604644,0.0,1.0,-0.4952805042266845,0.4952709376811981,9.582820894138422e-06,0.3514072000980377,0.6619369387626648,0.6619369387626648,0.0,41.57162857055664,48.0,10964.775390625,-0.0,45.49509811401367,1.0,283.1454467773437,284.9903564453125,295.5851745605469,296.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,15733.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621487021446228,1.0,0.0,0.0,1.4358811378479004,1.4358866214752195,1.375721012664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.49951171875,0.0,123.24980926513672,1895.4371337890625,0.0,213.27587890625,0.3904439806938171,1.0,0.0,3.0,1.0,0.0
17820720,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0464824438095092,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0489482544362545,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0361530110239982,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.0489482544362545,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.4901953637599945,0.050000000745058,0.2321894317865371,285.0731506347656,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,298.3558959960937,285.0600280761719,1.0,0.1912529021501541,1.0,0.1500000059604644,0.0,1.0,-0.4952805042266845,0.4952709376811981,9.582820894138422e-06,0.3514072000980377,0.6619369387626648,0.6619369387626648,0.0,41.57162857055664,48.0,10964.775390625,-0.0,45.49509811401367,1.0,283.1454467773437,284.9903564453125,295.5851745605469,296.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,15733.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621487021446228,1.0,0.0,0.0,1.4358811378479004,1.4358866214752195,1.375721012664144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.49951171875,0.0,123.24980926513672,1895.4371337890625,0.0,213.27587890625,0.3904439806938171,1.0,0.0,3.0,1.0,0.0
