time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820780,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4874987006187439,0.050000000745058,0.0465305671095848,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4874987006187439,0.050000000745058,0.0489989258348941,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4874987006187439,0.050000000745058,0.0361904390156269,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4874987006187439,0.050000000745058,0.0489989258348941,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.4874987006187439,0.050000000745058,0.2324298173189163,285.03643798828125,284.9970703125,294.10870361328125,292.7831115722656,294.1025390625,298.3374328613281,285.01397705078125,1.0,0.1930953562259674,1.0,0.1500000059604644,0.0,1.0,-0.4957935512065887,0.4957839548587799,9.594802577339578e-06,0.3517144322395324,0.6740798950195312,0.6740798950195312,0.0,42.85773086547852,48.0,11052.8798828125,-0.0,46.64555740356445,1.0,283.1478881835937,284.919677734375,295.7008972167969,296.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,15300.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586478531360626,1.0,0.0,0.0,1.5055046081542969,1.505510330200195,1.5123683283491118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.05615234375,0.0,135.9023895263672,1895.4371337890625,0.0,207.79571533203125,0.4030082523822784,1.0,0.0,3.0,1.0,0.0
17820840,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4869292080402374,0.050000000745058,0.0465408898890018,298.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4869292080402374,0.050000000745058,0.049009796231985,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4869292080402374,0.050000000745058,0.0361984707415103,298.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4869292080402374,0.050000000745058,0.049009796231985,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4869292080402374,0.050000000745058,0.232481375336647,284.9955139160156,284.9652099609375,294.1353759765625,292.7967224121094,294.12921142578125,298.32293701171875,284.9769287109375,1.0,0.1933954656124115,1.0,0.1500000059604644,0.0,1.0,-0.495903730392456,0.4958941340446472,9.597351890988648e-06,0.351719856262207,0.6787148118019104,0.6787148118019104,0.0,43.132999420166016,36.0,11075.611328125,-0.0,46.89213180541992,1.0,283.1489562988281,284.8747863769531,295.7874755859375,296.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,15708.1943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620314300060272,1.0,0.0,0.0,1.5437936782836914,1.543799638748169,1.590273939200415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.0751953125,0.0,145.33460998535156,1895.4371337890625,0.0,213.091796875,0.4118214547634125,1.0,0.0,3.0,1.0,0.0
17820900,298.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4878989458084106,0.050000000745058,0.046523343771696,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4878989458084106,0.050000000745058,0.0489913187921047,298.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4878989458084106,0.050000000745058,0.0361848212778568,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4878989458084106,0.050000000745058,0.0489913187921047,298.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4878989458084106,0.050000000745058,0.2323937267065048,284.9630432128906,284.95001220703125,294.1630249023437,292.810791015625,294.1568603515625,298.3102722167969,284.9498291015625,1.0,0.1924422234296798,1.0,0.1500000059604644,0.0,1.0,-0.4957168400287628,0.495707243680954,9.592931746738032e-06,0.3514955341815948,0.6748590469360352,0.6748590469360352,0.0,42.66294860839844,36.0,11093.626953125,-0.0,46.47127151489258,1.0,283.1495056152344,284.84161376953125,295.84912109375,296.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,16235.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688298165798187,1.0,0.0,0.0,1.5731942653656006,1.5732004642486572,1.6514223943886466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.19921875,0.0,153.5500946044922,1895.4371337890625,0.0,223.8291473388672,0.418980598449707,1.0,0.0,3.0,1.0,0.0
17820960,298.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4901692867279053,0.050000000745058,0.0464829020202159,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4901692867279053,0.050000000745058,0.048948734998703,298.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4901692867279053,0.050000000745058,0.0361533686518669,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4901692867279053,0.050000000745058,0.048948734998703,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.4901692867279053,0.050000000745058,0.232191726565361,284.9424743652344,284.95001220703125,294.190673828125,292.8248291015625,294.1845092773437,298.299560546875,284.9372253417969,1.0,0.1904501169919967,1.0,0.1500000059604644,0.0,1.0,-0.495286077260971,0.4952764809131622,9.582795428286772e-06,0.3510841727256775,0.6615930199623108,0.6615930199623108,0.0,41.58066177368164,25.0,11058.8076171875,-0.0,45.503360748291016,1.0,283.1497802734375,284.8334350585937,295.8847351074219,296.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,17355.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761099576950073,1.0,0.0,0.0,1.5687670707702637,1.5687735080718994,1.6421407167399593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.0576171875,0.0,156.15310668945312,1895.4371337890625,0.0,235.50564575195312,0.420758843421936,1.0,0.0,3.0,1.0,0.0
17821020,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4949760735034942,0.050000000745058,0.0464009754359722,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4949760735034942,0.050000000745058,0.0488624610006809,298.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4949760735034942,0.1652303785085678,0.0360896475613117,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4949760735034942,0.050000000745058,0.0488624610006809,297.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4949760735034942,0.050000000745058,0.2317824810743332,284.93927001953125,284.95001220703125,294.2273254394531,292.8434143066406,294.2211608886719,298.28826904296875,284.9418640136719,1.0,0.1865030825138092,1.0,0.1500000059604644,0.0,1.0,-0.4944131076335907,0.4944035410881042,9.562293598719409e-06,0.3503059148788452,0.6547386646270752,0.6547386646270752,0.0,39.38852310180664,25.0,11045.4677734375,-0.0,43.54783630371094,1.0,283.1499328613281,284.8448486328125,295.90020751953125,296.753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18036.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837323188781738,1.0,0.0,0.0,1.5554893016815186,1.5554957389831543,1.6144606718171417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.412109375,0.0,155.32369995117188,1895.4371337890625,0.0,247.97735595703125,0.4200024604797363,1.0,0.0,3.0,1.0,0.0
17821080,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5088174939155579,0.1651583611965179,0.0461984984576702,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5088174939155579,0.050000000745058,0.0486492440104484,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7296650409698486,0.1662399768829345,0.0969143137335777,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5088174939155579,0.050000000745058,0.0486492440104484,297.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5088174939155579,0.050000000745058,0.2307710647583007,284.9564208984375,284.95001220703125,294.2463684082031,292.8530578613281,294.24078369140625,298.2784729003906,285.0019226074219,1.0,0.1850886344909668,1.0,0.1500000059604644,0.0,1.0,-0.5653641223907471,0.5653528571128845,1.1286925655440427e-05,0.4029368460178375,0.664756178855896,0.664756178855896,0.0,34.526973724365234,28.0,11949.771484375,-0.0,48.27592086791992,1.0,283.14996337890625,284.92559814453125,295.9039001464844,296.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17851.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868147134780884,1.0,0.0,0.0,1.5584136247634888,1.5584200620651243,1.6205368069677206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.65625,0.0,155.3951416015625,1895.4371337890625,0.0,253.1041412353516,0.420463502407074,1.0,0.0,3.0,1.0,0.0
17821140,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.8084805011749268,0.1571171283721923,0.1439695060253143,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.050000000745058,0.0483031272888183,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8124743700027466,0.1614143401384353,0.1136706098914146,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.1496568471193313,0.0483031272888183,297.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.050000000745058,0.2291292399168014,285.32830810546875,284.95001220703125,294.30133056640625,292.8807678222656,294.2969970703125,298.132080078125,285.3161315917969,1.0,0.186807706952095,1.0,0.1500000059604644,0.0,1.0,-0.700012743473053,0.6999977827072144,1.4954382095311304e-05,0.506171464920044,1.0,1.0,0.0,26.90703392028809,25.0,15451.490234375,-0.0,59.40159225463867,1.0,283.1499938964844,285.0603332519531,296.0762634277344,297.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,8797.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218725860118866,1.0,0.0,0.0,1.967798948287964,1.9678056240081787,2.5837758244051656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.39306640625,0.0,233.5233612060547,1895.4371337890625,0.0,316.0041809082031,0.4923101663589477,1.0,0.0,3.0,1.0,0.0
17821200,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.8084805011749268,0.1571171283721923,0.1439695060253143,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.050000000745058,0.0483031272888183,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8124743700027466,0.1614143401384353,0.1136706098914146,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.1496568471193313,0.0483031272888183,297.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.5420732498168945,0.050000000745058,0.2291292399168014,285.32830810546875,284.95001220703125,294.30133056640625,292.8807678222656,294.2969970703125,298.132080078125,285.3161315917969,1.0,0.186807706952095,1.0,0.1500000059604644,0.0,1.0,-0.700012743473053,0.6999977827072144,1.4954382095311304e-05,0.506171464920044,1.0,1.0,0.0,26.90703392028809,25.0,15451.490234375,-0.0,59.40159225463867,1.0,283.1499938964844,285.0603332519531,296.0762634277344,297.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,8797.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218725860118866,1.0,0.0,0.0,1.967798948287964,1.9678056240081787,2.5837758244051656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.39306640625,0.0,233.5233612060547,1895.4371337890625,0.0,316.0041809082031,0.4923101663589477,1.0,0.0,3.0,1.0,0.0
17821260,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9626913070678712,0.1561528295278549,0.1402248293161392,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.9438411593437196,0.1482765078544616,0.1398090869188308,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9791275858879088,0.1654960066080093,0.1149511858820915,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.9430946707725524,0.1456444263458252,0.1395170539617538,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.656340479850769,0.050000000745058,0.2263982743024826,285.4970703125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529968261719,298.02490234375,285.52587890625,1.0,0.1927942931652069,1.0,0.1500000059604644,0.0,1.0,-0.91316956281662,0.913147509098053,2.203192707384005e-05,0.6771785616874695,1.0,1.0,0.0,14.517160415649414,28.0,19311.796875,-0.0,80.92359924316406,1.0,283.1499938964844,285.1981201171875,296.2073669433594,297.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,11471.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482670396566391,1.0,0.0,0.0,2.255947589874268,2.2559564113616943,3.395872738565231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.70361328125,0.0,351.4413757324219,1895.4371337890625,0.0,456.52581787109375,0.5617386698722839,1.0,0.0,3.0,1.0,0.0
17821320,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9626913070678712,0.1561528295278549,0.1402248293161392,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.9438411593437196,0.1482765078544616,0.1398090869188308,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9791275858879088,0.1654960066080093,0.1149511858820915,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.9430946707725524,0.1456444263458252,0.1395170539617538,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.656340479850769,0.050000000745058,0.2263982743024826,285.4970703125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529968261719,298.02490234375,285.52587890625,1.0,0.1927942931652069,1.0,0.1500000059604644,0.0,1.0,-0.91316956281662,0.913147509098053,2.203192707384005e-05,0.6771785616874695,1.0,1.0,0.0,14.517160415649414,28.0,19311.796875,-0.0,80.92359924316406,1.0,283.1499938964844,285.1981201171875,296.2073669433594,297.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,11471.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482670396566391,1.0,0.0,0.0,2.255947589874268,2.2559564113616943,3.395872738565231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.70361328125,0.0,351.4413757324219,1895.4371337890625,0.0,456.52581787109375,0.5617386698722839,1.0,0.0,3.0,1.0,0.0
17821380,297.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.9363110661506652,0.1582594364881515,0.1416599601507187,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.9112378358840942,0.1449993848800659,0.1390396654605865,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.9579019546508788,0.168822094798088,0.1171448677778244,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.9062901735305786,0.143154039978981,0.1369860172271728,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.6383568048477173,0.1367688775062561,0.2266638576984405,285.5124206542969,284.95001220703125,294.38482666015625,292.9226989746094,294.38153076171875,298.0133056640625,285.4980773925781,1.0,0.1955011934041977,1.0,0.1500000059604644,0.0,1.0,-0.9138562679290771,0.9138342142105104,2.2057623937143944e-05,0.6778180599212646,1.0,1.0,0.0,15.9451904296875,28.0,19655.798828125,-0.0,83.28978729248047,1.0,283.1499938964844,285.1293029785156,296.228515625,297.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,12891.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151930451393127,1.0,0.0,0.0,2.391574144363404,2.3915839195251465,3.816462879058236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.94482421875,0.0,418.7140502929688,1895.4371337890625,0.0,555.7940063476562,0.5919151306152344,1.0,0.0,3.0,1.0,0.0
17821440,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.8825513124465942,0.1660513579845428,0.0940400063991546,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.8825513124465942,0.1461316645145416,0.0990286394953727,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8825513124465942,0.1773531138896942,0.0731422081589698,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.882551372051239,0.1449082493782043,0.0990286469459533,297.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.950298547744751,0.1367990225553512,0.574665904045105,285.4813842773437,284.95001220703125,294.4113464355469,292.9359741210937,294.4082336425781,298.02496337890625,285.4952697753906,1.0,0.1995307058095932,1.0,0.1500000059604644,0.0,1.0,-0.96502023935318,0.9649961590766908,2.4025915990932845e-05,0.7226569652557373,1.0,1.0,0.0,13.072298049926758,48.0,20592.53515625,-0.0,105.11766815185548,1.0,283.1499938964844,285.12274169921875,296.1991882324219,297.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,13986.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386136174201965,1.0,0.0,0.0,2.4909827709198,2.49099349975586,4.140328826451878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.66943359375,0.0,473.127685546875,1895.4371337890625,0.0,640.716552734375,0.6188297867774963,1.0,0.0,3.0,1.0,0.0
17821500,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8729921579360962,0.1766035258769989,0.0878951624035835,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.8729921579360962,0.1500497758388519,0.0925578400492668,298.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8729921579360962,0.1870065182447433,0.0683629065752029,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.8729921579360962,0.1490997374057769,0.0925578400492668,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.958576202392578,0.1343343257904052,0.5681436061859131,285.5311889648437,284.95001220703125,294.43896484375,292.94976806640625,294.4360046386719,298.0329284667969,285.5397644042969,1.0,0.2069437354803085,1.0,0.1500000059604644,0.0,1.0,-1.014681100845337,1.0146549940109253,2.603905159048736e-05,0.7591972351074219,1.0,1.0,0.0,13.242101669311523,48.0,21567.552734375,-0.0,109.78534698486328,1.0,283.1499938964844,285.1330261230469,296.165283203125,297.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,15245.1904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576894283294678,1.0,0.0,0.0,2.600700855255127,2.600712537765503,4.513091766966682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.56982421875,0.0,538.440185546875,1895.4371337890625,0.0,719.4039306640625,0.6427198648452759,1.0,0.0,3.0,1.0,0.0
17821560,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.870165228843689,0.1844552457332611,0.086137481033802,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.870165228843689,0.1536848694086074,0.0907069146633148,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.870165228843689,0.1940582394599914,0.0669958144426345,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.870165228843689,0.1529989540576934,0.0907069146633148,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.952375054359436,0.132204458117485,0.5520862936973572,285.56903076171875,284.95001220703125,294.4662170410156,292.96337890625,294.46343994140625,298.0128173828125,285.5826110839844,1.0,0.2164500504732132,1.0,0.1500000059604644,0.0,1.0,-1.0726505517959597,1.0726219415664673,2.853057776519563e-05,0.8061422109603882,1.0,1.0,0.0,13.870505332946776,68.0,22608.65625,-0.0,117.47026824951172,1.0,283.1499938964844,285.1564636230469,296.1386108398437,297.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,16229.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728514790534973,1.0,0.0,0.0,2.6833510398864746,2.683363437652588,4.80450125905918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.9228515625,0.0,591.423828125,1895.4371337890625,0.0,788.63623046875,0.6655727028846741,1.0,0.0,3.0,1.0,0.0
17821620,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.902151882648468,0.1928630471229553,0.1078115925192833,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.902151882648468,0.1593775302171707,0.1135307922959327,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.902151882648468,0.2018321454524994,0.0838534608483314,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.902151882648468,0.1603266298770904,0.1135307997465133,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9281570911407472,0.1284069120883941,0.5809472799301147,285.69921875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9610290527344,285.71710205078125,1.0,0.2413363754749298,1.0,0.1500000059604644,0.0,1.0,-1.200558066368103,1.2005234956741333,3.458205537754111e-05,0.9094964861869812,1.0,1.0,0.0,16.974092483520508,88.0,24998.23828125,-0.0,164.07069396972656,1.0,283.1499938964844,285.2406921386719,296.1260070800781,297.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990456938743591,1.0,0.0,0.0,2.843906879425049,2.8439207077026367,5.396647679845046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.72216796875,0.0,704.0648193359375,1895.4371337890625,0.0,923.5000610351562,0.7046158313751221,1.0,0.0,3.0,1.0,0.0
17821680,298.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.902151882648468,0.1928630471229553,0.1078115925192833,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.902151882648468,0.1593775302171707,0.1135307922959327,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.902151882648468,0.2018321454524994,0.0838534608483314,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.902151882648468,0.1603266298770904,0.1135307997465133,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9281570911407472,0.1284069120883941,0.5809472799301147,285.69921875,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9610290527344,285.71710205078125,1.0,0.2413363754749298,1.0,0.1500000059604644,0.0,1.0,-1.200558066368103,1.2005234956741333,3.458205537754111e-05,0.9094964861869812,1.0,1.0,0.0,16.974092483520508,88.0,24998.23828125,-0.0,164.07069396972656,1.0,283.1499938964844,285.2406921386719,296.1260070800781,297.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990456938743591,1.0,0.0,0.0,2.843906879425049,2.8439207077026367,5.396647679845046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.72216796875,0.0,704.0648193359375,1895.4371337890625,0.0,923.5000610351562,0.7046158313751221,1.0,0.0,3.0,1.0,0.0
17821740,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9481815695762634,0.1956613361835479,0.1446410715579986,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.9400128722190856,0.1558140367269516,0.1488615870475769,298.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9481815695762634,0.2051753252744674,0.1124986112117767,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9437277913093568,0.1571430116891861,0.1504131853580474,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8729403018951416,0.127578854560852,0.5753075480461121,285.896484375,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.8739013671875,285.9156188964844,1.0,0.2739526927471161,1.0,0.1500000059604644,0.0,1.0,-1.3656460046768188,1.3656023740768433,4.358338992460631e-05,1.0420200824737549,1.0,1.0,0.0,21.984149932861328,108.0,27910.443359375,-0.0,239.2447662353516,1.0,283.1499938964844,285.3786926269531,296.1614685058594,297.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,19995.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272891163825989,1.0,0.0,0.0,2.9784393310546875,2.97845458984375,5.919307000112894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.255859375,0.0,808.7849731445312,1895.4371337890625,0.0,1091.043701171875,0.7373766303062439,1.0,0.0,3.0,1.0,0.0
17821800,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9481815695762634,0.1956613361835479,0.1446410715579986,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.9400128722190856,0.1558140367269516,0.1488615870475769,298.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9481815695762634,0.2051753252744674,0.1124986112117767,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9437277913093568,0.1571430116891861,0.1504131853580474,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8729403018951416,0.127578854560852,0.5753075480461121,285.896484375,284.95001220703125,294.5754699707031,293.01776123046875,294.5733337402344,297.8739013671875,285.9156188964844,1.0,0.2739526927471161,1.0,0.1500000059604644,0.0,1.0,-1.3656460046768188,1.3656023740768433,4.358338992460631e-05,1.0420200824737549,1.0,1.0,0.0,21.984149932861328,108.0,27910.443359375,-0.0,239.2447662353516,1.0,283.1499938964844,285.3786926269531,296.1614685058594,297.9948425292969,293.1499938964844,293.1499938964844,283.1499938964844,19995.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272891163825989,1.0,0.0,0.0,2.9784393310546875,2.97845458984375,5.919307000112894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.255859375,0.0,808.7849731445312,1895.4371337890625,0.0,1091.043701171875,0.7373766303062439,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9309123754501344,0.1912423521280288,0.1742417961359024,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.862540602684021,0.1553761810064315,0.1479035019874572,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9497013092041016,0.2022332698106765,0.1428162455558776,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8646688461303711,0.156353622674942,0.1490058749914169,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8098366260528564,0.1273918151855468,0.5754411220550537,285.9859313964844,284.95001220703125,294.6025390625,293.0312194824219,294.6005249023437,297.8067321777344,286.00213623046875,1.0,0.2915754318237304,1.0,0.1500000059604644,0.0,1.0,-1.4297221899032593,1.429674744606018,4.745494516100735e-05,1.0943894386291504,1.0,1.0,0.0,28.35571479797364,108.0,29157.2734375,-0.0,285.6259155273437,1.0,283.1499938964844,285.4345703125,296.1839294433594,298.1009216308594,293.1499938964844,293.1499938964844,283.1499938964844,20913.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430250406265259,1.0,0.0,0.0,3.046075820922852,3.046091794967652,6.191198167471157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.47314453125,0.0,865.14501953125,1895.4371337890625,0.0,1193.428466796875,0.7510877847671509,1.0,0.0,3.0,1.0,0.0
17821920,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8234624266624451,0.1891695708036422,0.1719097793102264,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7701462507247925,0.1554598659276962,0.1482300162315368,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.8378603458404541,0.2001372128725052,0.1413606107234954,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.7715463042259216,0.156179592013359,0.1490321308374405,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7230680584907532,0.127078965306282,0.5768536329269409,286.002685546875,284.95001220703125,294.6297607421875,293.04473876953125,294.62774658203125,297.74737548828125,285.9985656738281,1.0,0.3070933818817138,1.0,0.1500000059604644,0.0,1.0,-1.4250640869140625,1.4250168800354004,4.716600960819051e-05,1.090329647064209,1.0,1.0,0.0,42.37009048461914,96.0,29291.7890625,-0.0,317.7471923828125,1.0,283.1499938964844,285.4166259765625,296.192138671875,298.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,21580.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577091813087463,1.0,0.0,0.0,3.094263792037964,3.094280242919922,6.388633551068779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.6083984375,0.0,906.857177734375,1895.4371337890625,0.0,1294.33447265625,0.7656242847442627,1.0,0.0,3.0,1.0,0.0
17821980,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7647750973701477,0.1899432241916656,0.1718996167182922,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.7199044823646545,0.1564781069755554,0.1495416462421417,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7790288925170898,0.200675681233406,0.1412322372198104,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.7205840945243835,0.1568753719329834,0.1499899178743362,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.6701725721359253,0.126700222492218,0.5776950120925903,285.96148681640625,284.95001220703125,294.68023681640625,293.0697631835937,294.67822265625,297.6820068359375,285.95947265625,1.0,0.3237433731555938,1.0,0.1500000059604644,0.0,1.0,-1.4286259412765503,1.428578495979309,4.738658390124328e-05,1.0931752920150757,1.0,1.0,0.0,58.04951095581055,96.0,29589.4453125,-0.0,357.735107421875,1.0,283.1499938964844,285.36785888671875,296.16119384765625,298.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,22964.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746499538421631,1.0,0.0,0.0,3.191950798034668,3.191968441009521,6.798384220019216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.080078125,0.0,995.487060546875,1895.4371337890625,0.0,1416.72802734375,0.7865063548088074,1.0,0.0,3.0,1.0,0.0
17822040,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.7629802823066711,0.1901209354400634,0.1720456779003143,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.7182692885398865,0.1565821021795272,0.1496551930904388,297.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7771211266517639,0.2008365541696548,0.1413336843252182,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.7189249992370605,0.1569621115922927,0.1500850617885589,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.6683377623558044,0.1266932338476181,0.5777513384819031,285.9601135253906,284.95001220703125,294.6838073730469,293.071533203125,294.6817932128906,297.6787414550781,285.95831298828125,1.0,0.3245454132556915,1.0,0.1500000059604644,0.0,1.0,-1.4292415380477903,1.429194092750549,4.742477904073894e-05,1.0936683416366575,1.0,1.0,0.0,58.75956344604492,84.0,29612.447265625,-0.0,359.8008117675781,1.0,283.1499938964844,285.3660583496094,296.1585998535156,298.16461181640625,293.1499938964844,293.1499938964844,283.1499938964844,23035.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753267645835876,1.0,0.0,0.0,3.196841239929199,3.1968588829040527,6.819232112320606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.84130859375,0.0,1000.0696411132812,1895.4371337890625,0.0,1421.743896484375,0.7906768321990967,1.0,0.0,3.0,1.0,0.0
17822100,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.7533758878707886,0.1916387230157852,0.1733444482088089,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7087459564208984,0.1574336588382721,0.1505510509014129,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.7667872309684753,0.2022331804037094,0.1422552764415741,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7092429995536804,0.1576943844556808,0.1508549749851226,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.6579656600952148,0.126701533794403,0.5782826542854309,285.946533203125,284.95001220703125,294.7107238769531,293.0848693847656,294.7087097167969,297.6563415527344,285.944580078125,1.0,0.3296324908733368,1.0,0.1500000059604644,0.0,1.0,-1.434543251991272,1.434495449066162,4.775451816385612e-05,1.0979154109954834,1.0,1.0,0.0,63.15786361694336,84.0,29837.701171875,-0.0,373.4714660644531,1.0,283.1499938964844,285.3451538085937,296.1434326171875,298.1590881347656,293.1499938964844,293.1499938964844,283.1499938964844,23837.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795200705528259,1.0,0.0,0.0,3.2520155906677246,3.2520339488983154,7.056650019876543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.7744140625,0.0,1052.749267578125,1895.4371337890625,0.0,1453.0303955078125,0.8013753294944763,1.0,0.0,3.0,1.0,0.0
17822160,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7498414516448975,0.193426638841629,0.1749160140752792,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.7044482231140137,0.1584072113037109,0.1515074223279953,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7628065943717957,0.2039109170436859,0.1433969140052795,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.7047761678695679,0.158567264676094,0.1517076045274734,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.6530216932296753,0.1268344223499298,0.5790468454360962,285.9393920898437,284.95001220703125,294.737548828125,293.09814453125,294.7355651855469,297.6379089355469,285.93878173828125,1.0,0.3328388631343841,1.0,0.1500000059604644,0.0,1.0,-1.4408875703811646,1.440839409828186,4.815104693989269e-05,1.1029993295669556,1.0,1.0,0.0,65.63134002685547,72.0,30036.86328125,-0.0,383.1164245605469,1.0,283.1499938964844,285.3341369628906,296.1365966796875,298.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24378.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821050047874451,1.0,0.0,0.0,3.288742780685425,3.2887613773345947,7.216940502985381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9130859375,0.0,1088.8218994140625,1895.4371337890625,0.0,1472.492431640625,0.8131579756736755,1.0,0.0,3.0,1.0,0.0
17822220,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7533010840415955,0.1973662227392196,0.1783613562583923,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7064138650894165,0.1605758368968963,0.1535068154335022,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7659346461296082,0.2076464891433715,0.1459300518035888,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7064602971076965,0.1605644226074218,0.1535355299711227,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.6526619791984558,0.1273608356714248,0.5811066031455994,285.9281005859375,284.95001220703125,294.7909851074219,293.1246032714844,294.7890319824219,297.6079406738281,285.9281311035156,1.0,0.3352466523647308,1.0,0.1500000059604644,0.0,1.0,-1.4551310539245603,1.4550819396972656,4.904898378299549e-05,1.1144102811813354,1.0,1.0,0.0,66.42050170898438,60.0,30493.771484375,-0.0,393.2584533691406,1.0,283.1499938964844,285.3106384277344,296.14434814453125,298.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,25662.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856404542922974,1.0,0.0,0.0,3.37424111366272,3.374260663986206,7.597059266117867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.95361328125,0.0,1175.9681396484375,1895.4371337890625,0.0,1499.3251953125,0.8340901732444763,1.0,0.0,3.0,1.0,0.0
17822280,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7533010840415955,0.1973662227392196,0.1783613562583923,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7064138650894165,0.1605758368968963,0.1535068154335022,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.7659346461296082,0.2076464891433715,0.1459300518035888,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.7064602971076965,0.1605644226074218,0.1535355299711227,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.6526619791984558,0.1273608356714248,0.5811066031455994,285.9281005859375,284.95001220703125,294.7909851074219,293.1246032714844,294.7890319824219,297.6079406738281,285.9281311035156,1.0,0.3352466523647308,1.0,0.1500000059604644,0.0,1.0,-1.4551310539245603,1.4550819396972656,4.904898378299549e-05,1.1144102811813354,1.0,1.0,0.0,66.42050170898438,60.0,30493.771484375,-0.0,393.2584533691406,1.0,283.1499938964844,285.3106384277344,296.14434814453125,298.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,25662.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856404542922974,1.0,0.0,0.0,3.37424111366272,3.374260663986206,7.597059266117867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.95361328125,0.0,1175.9681396484375,1895.4371337890625,0.0,1499.3251953125,0.8340901732444763,1.0,0.0,3.0,1.0,0.0
17822340,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7677109241485596,0.2015095949172973,0.1819050908088684,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7185935378074646,0.1629219353199005,0.1555417031049728,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7804648876190186,0.2115909606218338,0.1485468596220016,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7184209823608398,0.162759780883789,0.155424416065216,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.6620864868164062,0.1281265020370483,0.5836107134819031,285.92291259765625,284.95001220703125,294.8441162109375,293.1509094238281,294.8421936035156,297.5839538574219,285.9232177734375,1.0,0.3334956467151642,1.0,0.1500000059604644,0.0,1.0,-1.4702427387237549,1.470192790031433,5.001334648113698e-05,1.1265106201171875,1.0,1.0,0.0,62.92475128173828,48.0,30957.478515625,-0.0,393.3605346679688,1.0,283.1499938964844,285.29296875,296.1684265136719,298.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,26882.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890141367912292,1.0,0.0,0.0,3.453491449356079,3.453511953353882,7.95811217813025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.49560546875,0.0,1260.7891845703125,1895.4371337890625,0.0,1525.15673828125,0.8535196781158447,1.0,0.0,3.0,1.0,0.0
17822400,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7677109241485596,0.2015095949172973,0.1819050908088684,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7185935378074646,0.1629219353199005,0.1555417031049728,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7804648876190186,0.2115909606218338,0.1485468596220016,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.7184209823608398,0.162759780883789,0.155424416065216,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.6620864868164062,0.1281265020370483,0.5836107134819031,285.92291259765625,284.95001220703125,294.8441162109375,293.1509094238281,294.8421936035156,297.5839538574219,285.9232177734375,1.0,0.3334956467151642,1.0,0.1500000059604644,0.0,1.0,-1.4702427387237549,1.470192790031433,5.001334648113698e-05,1.1265106201171875,1.0,1.0,0.0,62.92475128173828,48.0,30957.478515625,-0.0,393.3605346679688,1.0,283.1499938964844,285.29296875,296.1684265136719,298.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,26882.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890141367912292,1.0,0.0,0.0,3.453491449356079,3.453511953353882,7.95811217813025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.49560546875,0.0,1260.7891845703125,1895.4371337890625,0.0,1525.15673828125,0.8535196781158447,1.0,0.0,3.0,1.0,0.0
17822460,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.7919902205467224,0.2056797295808792,0.1854006648063659,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7378848195075989,0.1653339266777038,0.1575539112091064,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8048296570777893,0.2155585139989853,0.1511244475841522,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7375145554542542,0.1650278270244598,0.1572994291782379,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.6802159547805786,0.129006415605545,0.5862400531768799,285.9203491210937,284.95001220703125,294.8968200683594,293.1770324707031,294.8949584960937,297.5634460449219,285.9208068847656,1.0,0.3290099501609802,1.0,0.1500000059604644,0.0,1.0,-1.4853568077087402,1.4853057861328125,5.098989640828222e-05,1.1386044025421145,1.0,1.0,0.0,56.73797225952149,36.0,31415.78125,-0.0,386.6295471191406,1.0,283.1499938964844,285.2781066894531,296.1963806152344,298.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,28068.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929118633270264,1.0,0.0,0.0,3.528851270675659,3.5288727283477783,8.309214649671048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.83642578125,0.0,1345.139892578125,1895.4371337890625,0.0,1555.27001953125,0.8720065355300903,1.0,0.0,3.0,1.0,0.0
17822520,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.7919902205467224,0.2056797295808792,0.1854006648063659,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7378848195075989,0.1653339266777038,0.1575539112091064,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8048296570777893,0.2155585139989853,0.1511244475841522,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7375145554542542,0.1650278270244598,0.1572994291782379,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.6802159547805786,0.129006415605545,0.5862400531768799,285.9203491210937,284.95001220703125,294.8968200683594,293.1770324707031,294.8949584960937,297.5634460449219,285.9208068847656,1.0,0.3290099501609802,1.0,0.1500000059604644,0.0,1.0,-1.4853568077087402,1.4853057861328125,5.098989640828222e-05,1.1386044025421145,1.0,1.0,0.0,56.73797225952149,36.0,31415.78125,-0.0,386.6295471191406,1.0,283.1499938964844,285.2781066894531,296.1963806152344,298.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,28068.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929118633270264,1.0,0.0,0.0,3.528851270675659,3.5288727283477783,8.309214649671048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.83642578125,0.0,1345.139892578125,1895.4371337890625,0.0,1555.27001953125,0.8720065355300903,1.0,0.0,3.0,1.0,0.0
17822580,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.809457540512085,0.2079080939292907,0.1872460842132568,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7521885633468628,0.1666376441717147,0.1586179733276367,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8214291930198669,0.21767657995224,0.152482658624649,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7516886591911316,0.166254773736,0.158290833234787,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.6940166354179382,0.1295007616281509,0.5876389741897583,285.9183044433594,284.95001220703125,294.9250793457031,293.1910400390625,294.9231872558594,297.55340576171875,285.9181213378906,1.0,0.3257623612880707,1.0,0.1500000059604644,0.0,1.0,-1.4933500289916992,1.4932985305786133,5.151123332325369e-05,1.1449968814849854,1.0,1.0,0.0,52.64430618286133,36.0,31675.244140625,-0.0,380.9132080078125,1.0,283.1499938964844,285.2680053710937,296.2114562988281,298.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,28818.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951726078987122,1.0,0.0,0.0,3.575664520263672,3.5756866931915283,8.531135335942963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.28125,0.0,1399.3868408203125,1895.4371337890625,0.0,1572.866455078125,0.8806746006011963,1.0,0.0,3.0,1.0,0.0
