time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822640,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.8262792825698853,0.2097989469766616,0.1887990534305572,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7677308320999146,0.1677507609128952,0.1595139503479004,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8379823565483093,0.2194728255271911,0.153624340891838,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7671036720275879,0.1673020720481872,0.1591246426105499,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.7085405588150024,0.1299281120300293,0.5888011455535889,285.9195251464844,284.95001220703125,294.9491577148437,293.2030029296875,294.9472961425781,297.5453186035156,285.9200134277344,1.0,0.3225729465484619,1.0,0.1500000059604644,0.0,1.0,-1.500058650970459,1.5000067949295044,5.1951396017102525e-05,1.150360107421875,1.0,1.0,0.0,48.79084777832031,25.0,31862.923828125,-0.0,374.9953308105469,1.0,283.1499938964844,285.2652587890625,296.2235717773437,298.34375,293.1499938964844,293.1499938964844,283.1499938964844,29223.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970806121826172,1.0,0.0,0.0,3.6006972789764404,3.600719690322876,8.651004463899881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.59375,0.0,1428.984130859375,1895.4371337890625,0.0,1587.79052734375,0.8896439671516418,1.0,0.0,3.0,1.0,0.0
17822700,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.84736168384552,0.2118258476257324,0.1904611885547638,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7882087826728821,0.1689492017030716,0.1604754775762558,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.8596361875534058,0.2213981598615646,0.1548456251621246,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7874388098716736,0.1684287786483764,0.1600186079740524,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.725628137588501,0.1303895711898803,0.5900447368621826,285.9180603027344,284.95001220703125,294.97515869140625,293.2159118652344,294.97332763671875,297.536865234375,285.9179077148437,1.0,0.3189730048179626,1.0,0.1500000059604644,0.0,1.0,-1.507239818572998,1.5071873664855957,5.242519182502292e-05,1.1560977697372437,1.0,1.0,0.0,44.50105667114258,25.0,32100.509765625,-0.0,368.1740112304688,1.0,283.1499938964844,285.2563171386719,296.23687744140625,298.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,29926.255859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991998553276062,1.0,0.0,0.0,3.643763303756714,3.643786191940308,8.859182116793818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.44140625,0.0,1480.8739013671875,1895.4371337890625,0.0,1604.4443359375,0.8974146246910095,1.0,0.0,3.0,1.0,0.0
17822760,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8743453621864319,0.2138255089521408,0.1920937299728393,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8133180141448975,0.1701366901397705,0.1614214926958084,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8873817324638367,0.2232977747917175,0.1560448557138443,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8124627470970154,0.1695438027381897,0.1608965247869491,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.7458781003952026,0.1308460384607315,0.5912443399429321,285.9192810058594,284.95001220703125,295.0010681152344,293.2287902832031,294.9992370605469,297.5287780761719,285.9197998046875,1.0,0.3151368200778961,1.0,0.1500000059604644,0.0,1.0,-1.5142706632614136,1.514217734336853,5.289171895128675e-05,1.161713480949402,1.0,1.0,0.0,40.05777359008789,25.0,32299.748046875,-0.0,360.7996826171875,1.0,283.1499938964844,285.2533569335937,296.2494506835937,298.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,30368.916015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701249897480011,1.0,0.0,0.0,3.6706132888793945,3.670636415481568,8.990224387162016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6396484375,0.0,1513.8521728515625,1895.4371337890625,0.0,1620.6309814453125,0.90681129693985,1.0,0.0,3.0,1.0,0.0
17822820,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9282342195510864,0.2177193164825439,0.1953802555799484,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.8562225103378296,0.1724614799022674,0.1633857935667038,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9433568716049194,0.2270019501447677,0.158465638756752,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.8550865054130554,0.171721413731575,0.1627224385738372,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7853065133094788,0.1317238360643386,0.594058632850647,285.9205627441406,284.95001220703125,295.0525207519531,293.2544250488281,295.0507202148437,297.5132751464844,285.9212646484375,1.0,0.3110116124153137,1.0,0.1500000059604644,0.0,1.0,-1.529049277305603,1.528995394706726,5.388085628510453e-05,1.1734962463378906,1.0,1.0,0.0,34.04380798339844,25.0,32742.14453125,-0.0,353.7193603515625,1.0,283.1499938964844,285.2433166503906,296.2746276855469,298.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,31503.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053097486495972,1.0,0.0,0.0,3.73852276802063,3.738546848297119,9.325955829808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.04345703125,0.0,1599.439453125,1895.4371337890625,0.0,1652.9058837890625,0.9234902858734132,1.0,0.0,3.0,1.0,0.0
17822880,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9282342195510864,0.2177193164825439,0.1953802555799484,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.8562225103378296,0.1724614799022674,0.1633857935667038,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9433568716049194,0.2270019501447677,0.158465638756752,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.8550865054130554,0.171721413731575,0.1627224385738372,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7853065133094788,0.1317238360643386,0.594058632850647,285.9205627441406,284.95001220703125,295.0525207519531,293.2544250488281,295.0507202148437,297.5132751464844,285.9212646484375,1.0,0.3110116124153137,1.0,0.1500000059604644,0.0,1.0,-1.529049277305603,1.528995394706726,5.388085628510453e-05,1.1734962463378906,1.0,1.0,0.0,34.04380798339844,25.0,32742.14453125,-0.0,353.7193603515625,1.0,283.1499938964844,285.2433166503906,296.2746276855469,298.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,31503.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053097486495972,1.0,0.0,0.0,3.73852276802063,3.738546848297119,9.325955829808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.04345703125,0.0,1599.439453125,1895.4371337890625,0.0,1652.9058837890625,0.9234902858734132,1.0,0.0,3.0,1.0,0.0
17822940,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.9809972047805786,0.221454381942749,0.1986019611358642,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.901531994342804,0.1747020035982132,0.1653511673212051,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9920893311500548,0.2306096404790878,0.1608632802963256,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.900025486946106,0.1738143563270568,0.1645483970642089,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8242077827453613,0.1325332075357437,0.5969529151916504,285.92218017578125,284.95001220703125,295.1034851074219,293.2798767089844,295.1017150878906,297.49853515625,285.9228515625,1.0,0.3087125122547149,1.0,0.1500000059604644,0.0,1.0,-1.5432283878326416,1.5431735515594482,5.484075882122852e-05,1.1848071813583374,1.0,1.0,0.0,29.92725372314453,28.0,33175.8828125,-0.0,351.260498046875,1.0,283.1499938964844,285.2335510253906,296.2997436523437,298.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,32646.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093082070350647,1.0,0.0,0.0,3.805746793746948,3.805771827697754,9.664358913141768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.203125,0.0,1687.2811279296875,1895.4371337890625,0.0,1684.9720458984375,0.9399949908256532,1.0,0.0,3.0,1.0,0.0
17823000,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.9809972047805786,0.221454381942749,0.1986019611358642,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.901531994342804,0.1747020035982132,0.1653511673212051,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9920893311500548,0.2306096404790878,0.1608632802963256,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.900025486946106,0.1738143563270568,0.1645483970642089,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8242077827453613,0.1325332075357437,0.5969529151916504,285.92218017578125,284.95001220703125,295.1034851074219,293.2798767089844,295.1017150878906,297.49853515625,285.9228515625,1.0,0.3087125122547149,1.0,0.1500000059604644,0.0,1.0,-1.5432283878326416,1.5431735515594482,5.484075882122852e-05,1.1848071813583374,1.0,1.0,0.0,29.92725372314453,28.0,33175.8828125,-0.0,351.260498046875,1.0,283.1499938964844,285.2335510253906,296.2997436523437,298.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,32646.138671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093082070350647,1.0,0.0,0.0,3.805746793746948,3.805771827697754,9.664358913141768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.203125,0.0,1687.2811279296875,1895.4371337890625,0.0,1684.9720458984375,0.9399949908256532,1.0,0.0,3.0,1.0,0.0
17823060,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.99311763048172,0.224961519241333,0.2017720192670822,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9149436950683594,0.1768075972795486,0.167345330119133,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9854909181594848,0.2356612980365753,0.1524938493967056,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9129921793937684,0.1757735013961792,0.1664039194583892,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.83297199010849,0.1332480162382125,0.6001158356666565,285.9126892089844,284.95001220703125,295.1539306640625,293.3051452636719,295.1521911621094,297.4886779785156,285.9120483398437,1.0,0.3082931339740753,1.0,0.1500000059604644,0.0,1.0,-1.5449365377426147,1.5448815822601318,5.495719233294949e-05,1.1862378120422363,1.0,1.0,0.0,29.2065544128418,31.0,33407.50390625,-0.0,350.4584655761719,1.0,283.1499938964844,285.2137145996094,296.32196044921875,298.54119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127625942230225,1.0,0.0,0.0,3.870418071746826,3.870443820953369,9.995603704737732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.40966796875,0.0,1774.7674560546875,1895.4371337890625,0.0,1712.8919677734375,0.954886794090271,1.0,0.0,3.0,1.0,0.0
17823120,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.99311763048172,0.224961519241333,0.2017720192670822,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9149436950683594,0.1768075972795486,0.167345330119133,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9854909181594848,0.2356612980365753,0.1524938493967056,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9129921793937684,0.1757735013961792,0.1664039194583892,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.83297199010849,0.1332480162382125,0.6001158356666565,285.9126892089844,284.95001220703125,295.1539306640625,293.3051452636719,295.1521911621094,297.4886779785156,285.9120483398437,1.0,0.3082931339740753,1.0,0.1500000059604644,0.0,1.0,-1.5449365377426147,1.5448815822601318,5.495719233294949e-05,1.1862378120422363,1.0,1.0,0.0,29.2065544128418,31.0,33407.50390625,-0.0,350.4584655761719,1.0,283.1499938964844,285.2137145996094,296.32196044921875,298.54119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127625942230225,1.0,0.0,0.0,3.870418071746826,3.870443820953369,9.995603704737732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.40966796875,0.0,1774.7674560546875,1895.4371337890625,0.0,1712.8919677734375,0.954886794090271,1.0,0.0,3.0,1.0,0.0
17823180,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9937437772750854,0.2284264415502548,0.2008630782365799,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.921257734298706,0.1786862015724182,0.1691803634166717,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.98453688621521,0.2412509769201278,0.1509141027927398,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9189826250076294,0.1775078326463699,0.1681020706892013,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.8360050916671753,0.1338362544775009,0.6029201149940491,285.8333435058594,284.95001220703125,295.2038269042969,293.3302307128906,295.2021179199219,297.481689453125,285.8321838378906,1.0,0.3092561662197113,1.0,0.1500000059604644,0.0,1.0,-1.5510733127593994,1.551017999649048,5.5376487580360845e-05,1.1911176443099976,1.0,1.0,0.0,29.14768409729004,49.0,33969.8125,-0.0,353.5167541503906,1.0,283.0512084960937,285.1207275390625,296.3583374023437,298.6226806640625,293.1499938964844,293.1499938964844,282.75,34721.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196183800697327,1.0,0.0,0.0,3.924859523773194,3.9248859882354736,1.0278778290739865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1904296875,0.0,1850.7181396484373,1895.4371337890625,0.0,1768.8828125,0.966168999671936,1.0,0.0,3.0,1.0,0.0
17823240,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9937437772750854,0.2284264415502548,0.2008630782365799,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.921257734298706,0.1786862015724182,0.1691803634166717,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.98453688621521,0.2412509769201278,0.1509141027927398,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.9189826250076294,0.1775078326463699,0.1681020706892013,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.8360050916671753,0.1338362544775009,0.6029201149940491,285.8333435058594,284.95001220703125,295.2038269042969,293.3302307128906,295.2021179199219,297.481689453125,285.8321838378906,1.0,0.3092561662197113,1.0,0.1500000059604644,0.0,1.0,-1.5510733127593994,1.551017999649048,5.5376487580360845e-05,1.1911176443099976,1.0,1.0,0.0,29.14768409729004,49.0,33969.8125,-0.0,353.5167541503906,1.0,283.0512084960937,285.1207275390625,296.3583374023437,298.6226806640625,293.1499938964844,293.1499938964844,282.75,34721.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196183800697327,1.0,0.0,0.0,3.924859523773194,3.9248859882354736,1.0278778290739865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1904296875,0.0,1850.7181396484373,1895.4371337890625,0.0,1768.8828125,0.966168999671936,1.0,0.0,3.0,1.0,0.0
17823300,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.9735249876976012,0.2330174893140792,0.1746705323457718,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9479189515113832,0.1807213872671127,0.1702865958213806,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9735249876976012,0.2448832690715789,0.1358548551797866,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.9455097317695618,0.179447054862976,0.1691313236951828,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.8544567823410034,0.1341522336006164,0.603448748588562,285.5975341796875,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4896850585937,285.54071044921875,1.0,0.3114896714687347,1.0,0.1500000059604644,0.0,1.0,-1.555516481399536,1.555460810661316,5.566949403146282e-05,1.1838982105255127,1.0,1.0,0.0,27.38058853149414,49.0,34262.55078125,-0.0,339.9534606933594,1.0,282.7933349609375,284.8206787109375,296.40625,298.74859619140625,293.1499938964844,293.1499938964844,282.75,35011.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728135883808136,1.0,0.0,0.0,3.941213369369507,3.941240072250366,1.0364615263824817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.68701171875,0.0,1873.9490966796875,1895.4371337890625,0.0,1839.4730224609373,0.970059871673584,1.0,0.0,3.0,1.0,0.0
17823360,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.9923202991485596,0.2335432320833206,0.2101132273674011,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9086278676986694,0.1809263676404953,0.1715964823961258,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.9907008409500122,0.2460093647241592,0.1624046266078949,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.9062677621841432,0.1795945912599563,0.1703680902719497,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8238878846168518,0.1341913640499115,0.6051463484764099,285.6238708496094,284.95001220703125,295.253173828125,293.3551940917969,295.2514953613281,297.4787902832031,285.6222839355469,1.0,0.3162514865398407,1.0,0.1500000059604644,0.0,1.0,-1.5769827365875244,1.5769256353378296,5.716468513128348e-05,1.208076000213623,1.0,1.0,0.0,30.903301239013672,52.0,35306.81640625,-0.0,375.2599182128906,1.0,282.7558898925781,284.8871459960937,296.3944396972656,298.7381591796875,293.1499938964844,293.1499938964844,282.45001220703125,35236.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730699896812439,1.0,0.0,0.0,3.953842639923096,3.953869581222534,1.0431145938127884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.5087890625,0.0,1892.0216064453125,1895.4371337890625,0.0,1860.9365234375,0.9730643033981324,1.0,0.0,3.0,1.0,0.0
17823420,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.9556800723075868,0.2331564277410507,0.210143893957138,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8728393912315369,0.1815568804740905,0.1723851263523101,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.97165709733963,0.2444982379674911,0.1716108471155166,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.870533287525177,0.1800930947065353,0.1710355430841446,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7916218638420105,0.1339488625526428,0.6055307388305664,285.4380798339844,284.95001220703125,295.3019104003906,293.37994384765625,295.30029296875,297.4345703125,285.4374084472656,1.0,0.3244570791721344,1.0,0.1500000059604644,0.0,1.0,-1.6032590866088867,1.603200078010559,5.90226954955142e-05,1.2325206995010376,1.0,1.0,0.0,35.34239196777344,55.0,36862.9296875,-0.0,400.309814453125,1.0,282.4552001953125,284.6748962402344,296.44549560546875,298.9057312011719,293.1499938964844,293.1499938964844,282.1499938964844,35545.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475467920303345,1.0,0.0,0.0,3.971128463745117,3.971155643463135,1.0522553566261197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.181640625,0.0,1916.9454345703125,1895.4371337890625,0.0,2004.265380859375,0.9771761894226074,1.0,0.0,3.0,1.0,0.0
17823480,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.9556800723075868,0.2331564277410507,0.210143893957138,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8728393912315369,0.1815568804740905,0.1723851263523101,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.97165709733963,0.2444982379674911,0.1716108471155166,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.870533287525177,0.1800930947065353,0.1710355430841446,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7916218638420105,0.1339488625526428,0.6055307388305664,285.4380798339844,284.95001220703125,295.3019104003906,293.37994384765625,295.30029296875,297.4345703125,285.4374084472656,1.0,0.3244570791721344,1.0,0.1500000059604644,0.0,1.0,-1.6032590866088867,1.603200078010559,5.90226954955142e-05,1.2325206995010376,1.0,1.0,0.0,35.34239196777344,55.0,36862.9296875,-0.0,400.309814453125,1.0,282.4552001953125,284.6748962402344,296.44549560546875,298.9057312011719,293.1499938964844,293.1499938964844,282.1499938964844,35545.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475467920303345,1.0,0.0,0.0,3.971128463745117,3.971155643463135,1.0522553566261197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.181640625,0.0,1916.9454345703125,1895.4371337890625,0.0,2004.265380859375,0.9771761894226074,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.914191484451294,0.2335271090269088,0.210486426949501,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8406084179878235,0.1818433701992035,0.1728946566581726,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.9305343627929688,0.2443922907114029,0.1713834702968597,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.838411808013916,0.1802930235862732,0.171463206410408,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7602778673171997,0.1334805637598037,0.6047165989875793,285.2509460449219,284.95001220703125,295.3324584960937,293.39556884765625,295.33087158203125,297.412353515625,285.2356872558594,1.0,0.3284068703651428,1.0,0.1500000059604644,0.0,1.0,-1.5974093675613403,1.597350835800171,5.860685268999077e-05,1.2279342412948608,1.0,1.0,0.0,39.95954132080078,55.0,37721.7109375,0.0,410.7353820800781,1.0,282.1739501953125,284.450927734375,296.47760009765625,299.04034423828125,293.1499938964844,293.1499938964844,282.1499938964844,35672.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591795921325684,1.0,0.0,0.0,3.978249073028565,3.978276252746582,1.0560323744357447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.46435546875,0.0,1927.2760009765625,1895.4371337890625,0.0,2105.380615234375,0.9788699150085448,1.0,0.0,3.0,1.0,0.0
17823600,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.8999543786048889,0.2337561994791031,0.2107429653406143,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8292109966278076,0.1819663941860199,0.1731018424034118,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9146878123283386,0.2445413917303085,0.171471819281578,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8270055651664734,0.1803672313690185,0.1716238111257553,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7488938570022583,0.1331538259983062,0.6037247776985168,285.2117004394531,284.95001220703125,295.3500061035156,293.404541015625,295.348388671875,297.40118408203125,285.2079467773437,1.0,0.3305430710315704,1.0,0.1500000059604644,0.0,1.0,-1.597074270248413,1.597015619277954,5.858307849848643e-05,1.2276678085327148,1.0,1.0,0.0,42.06478118896485,58.0,37756.09375,0.0,416.2476196289063,1.0,282.15625,284.42559814453125,296.45556640625,298.9869079589844,293.1499938964844,293.1499938964844,281.8500061035156,35728.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607765197753906,1.0,0.0,0.0,3.9813637733459473,3.981391191482544,1.057686631611432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.72607421875,0.0,1931.806396484375,1895.4371337890625,0.0,2119.387451171875,0.979610800743103,1.0,0.0,3.0,1.0,0.0
17823660,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8713462948799133,0.2342313677072525,0.2114203870296478,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8042697906494141,0.1821497231721878,0.1735428571701049,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8847163319587708,0.2451127916574478,0.1719847470521927,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8017244935035706,0.1804256290197372,0.1719434410333633,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7251407504081726,0.132120594382286,0.6003405451774597,284.9819641113281,284.95001220703125,295.3956298828125,293.4269714355469,295.3941650390625,297.37310791015625,284.9790344238281,1.0,0.3357199728488922,1.0,0.1500000059604644,0.0,1.0,-1.5953550338745115,1.5952965021133425,5.8461209846427664e-05,1.2262967824935913,1.0,1.0,0.0,47.34827423095703,61.0,38684.265625,0.0,429.5050964355469,1.0,281.85723876953125,284.17889404296875,296.4603576660156,299.046142578125,293.1499938964844,293.1499938964844,281.54998779296875,35838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704312205314636,1.0,0.0,0.0,3.987492561340332,3.9875199794769287,1.0609453511278844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.79931640625,0.0,1940.7412109375,1895.4371337890625,0.0,2204.668212890625,0.9810684323310852,1.0,0.0,3.0,1.0,0.0
17823720,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8713462948799133,0.2342313677072525,0.2114203870296478,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8042697906494141,0.1821497231721878,0.1735428571701049,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8847163319587708,0.2451127916574478,0.1719847470521927,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8017244935035706,0.1804256290197372,0.1719434410333633,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7251407504081726,0.132120594382286,0.6003405451774597,284.9819641113281,284.95001220703125,295.3956298828125,293.4269714355469,295.3941650390625,297.37310791015625,284.9790344238281,1.0,0.3357199728488922,1.0,0.1500000059604644,0.0,1.0,-1.5953550338745115,1.5952965021133425,5.8461209846427664e-05,1.2262967824935913,1.0,1.0,0.0,47.34827423095703,61.0,38684.265625,0.0,429.5050964355469,1.0,281.85723876953125,284.17889404296875,296.4603576660156,299.046142578125,293.1499938964844,293.1499938964844,281.54998779296875,35838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704312205314636,1.0,0.0,0.0,3.987492561340332,3.9875199794769287,1.0609453511278844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.79931640625,0.0,1940.7412109375,1895.4371337890625,0.0,2204.668212890625,0.9810684323310852,1.0,0.0,3.0,1.0,0.0
17823780,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8507996201515198,0.2345644980669021,0.2119000405073166,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7843356132507324,0.1821960508823394,0.1737866252660751,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.863660454750061,0.2457341104745865,0.1725395172834396,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7816916108131409,0.1803579032421112,0.1720780134201049,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.706010103225708,0.130970686674118,0.5961298942565918,284.81854248046875,284.95001220703125,295.4371032714844,293.44537353515625,295.435791015625,297.34771728515625,284.8296813964844,1.0,0.3400470614433288,1.0,0.1500000059604644,0.0,1.0,-1.5919963121414185,1.591938018798828,5.82235588808544e-05,1.223600149154663,0.8407118916511536,0.8407118916511536,0.0,52.09452438354492,64.0,39001.65625,0.0,440.2099304199219,1.0,281.5556945800781,284.03936767578125,296.4622497558594,299.0714111328125,293.1499938964844,293.1499938964844,281.8500061035156,43946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770752310752869,1.0,0.0,0.0,3.7383782863616943,3.738404512405396,9.32523448682332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.29736328125,0.0,1694.6282958984375,1895.4371337890625,0.0,2263.920654296875,0.9302190542221068,1.0,0.0,3.0,1.0,0.0
17823840,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8507996201515198,0.2345644980669021,0.2119000405073166,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7843356132507324,0.1821960508823394,0.1737866252660751,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.863660454750061,0.2457341104745865,0.1725395172834396,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7816916108131409,0.1803579032421112,0.1720780134201049,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.706010103225708,0.130970686674118,0.5961298942565918,284.81854248046875,284.95001220703125,295.4371032714844,293.44537353515625,295.435791015625,297.34771728515625,284.8296813964844,1.0,0.3400470614433288,1.0,0.1500000059604644,0.0,1.0,-1.5919963121414185,1.591938018798828,5.82235588808544e-05,1.223600149154663,0.8407118916511536,0.8407118916511536,0.0,52.09452438354492,64.0,39001.65625,0.0,440.2099304199219,1.0,281.5556945800781,284.03936767578125,296.4622497558594,299.0714111328125,293.1499938964844,293.1499938964844,281.8500061035156,43946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770752310752869,1.0,0.0,0.0,3.7383782863616943,3.738404512405396,9.32523448682332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.29736328125,0.0,1694.6282958984375,1895.4371337890625,0.0,2263.920654296875,0.9302190542221068,1.0,0.0,3.0,1.0,0.0
17823900,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8435356020927429,0.2352458089590072,0.2123235464096069,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7769978642463684,0.182504191994667,0.174000084400177,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.856184184551239,0.246493712067604,0.172953188419342,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7743192911148071,0.1806066930294037,0.1722369045019149,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6981130838394165,0.1306133717298507,0.5943284034729004,285.00274658203125,284.95001220703125,295.45635986328125,293.4531555175781,295.4551086425781,297.3399963378906,285.0252380371094,1.0,0.3420121073722839,1.0,0.1500000059604644,0.0,1.0,-1.5912818908691406,1.5912237167358398,5.817302735522389e-05,1.222974419593811,0.946904957294464,0.946904957294464,0.0,54.1375617980957,64.0,38383.82421875,0.0,445.2819213867188,1.0,281.8033752441406,284.24615478515625,296.38397216796875,298.8384704589844,293.1499938964844,293.1499938964844,281.8500061035156,36771.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654991149902344,1.0,0.0,0.0,3.734995841979981,3.735020875930786,9.30836790757894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.44287109375,0.0,1635.710693359375,1895.4371337890625,0.0,2160.97607421875,0.9280936121940612,1.0,0.0,3.0,1.0,0.0
17823960,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8389036655426025,0.2362535297870636,0.2131868600845337,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7721024751663208,0.1830512434244156,0.174491748213768,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8513602018356323,0.2475585490465164,0.1736644208431244,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7693825364112854,0.1810923367738723,0.1726712882518768,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6924853920936584,0.1304646283388137,0.5935763120651245,285.0475158691406,284.95001220703125,295.4747009277344,293.46002197265625,295.4735107421875,297.3361511230469,285.04595947265625,1.0,0.3439899384975433,1.0,0.1500000059604644,0.0,1.0,-1.5933780670166016,1.5933197736740112,5.832110764458776e-05,1.2245795726776123,1.0,1.0,0.0,55.79372024536133,52.0,38579.7109375,0.0,451.1454772949219,1.0,281.8434143066406,284.2502746582031,296.4012451171875,298.8976745605469,293.1499938964844,293.1499938964844,281.54998779296875,33274.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596613168716431,1.0,0.0,0.0,3.832729578018189,3.832755088806152,9.801885880733607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.88720703125,0.0,1724.7120361328125,1895.4371337890625,0.0,2109.602783203125,0.94469153881073,1.0,0.0,3.0,1.0,0.0
17824020,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8446722626686096,0.2372836768627166,0.2143474817276001,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7774657011032104,0.183737426996231,0.1752261072397232,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8576382398605347,0.2489495277404785,0.1747673451900482,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.774544894695282,0.1816601902246475,0.1732925325632095,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6955633163452148,0.1299245357513427,0.5913354754447937,284.86004638671875,284.95001220703125,295.5086364746094,293.4711608886719,295.507568359375,297.3226318359375,284.8659362792969,1.0,0.342558205127716,1.0,0.1500000059604644,0.0,1.0,-1.5950382947921753,1.594979763031006,5.8438581618247554e-05,1.225874900817871,0.8648058772087097,0.8648058772087097,0.0,54.59861373901367,40.0,39175.41796875,0.0,448.9904479980469,1.0,281.5559997558594,284.0675048828125,296.49920654296875,299.099853515625,293.1499938964844,293.1499938964844,281.8500061035156,40309.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702118754386902,1.0,0.0,0.0,3.719789266586304,3.719814777374268,9.232726370100864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.72021484375,0.0,1645.0657958984375,1895.4371337890625,0.0,2202.719970703125,0.9232836365699768,1.0,0.0,3.0,1.0,0.0
17824080,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8446722626686096,0.2372836768627166,0.2143474817276001,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7774657011032104,0.183737426996231,0.1752261072397232,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8576382398605347,0.2489495277404785,0.1747673451900482,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.774544894695282,0.1816601902246475,0.1732925325632095,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6955633163452148,0.1299245357513427,0.5913354754447937,284.86004638671875,284.95001220703125,295.5086364746094,293.4711608886719,295.507568359375,297.3226318359375,284.8659362792969,1.0,0.342558205127716,1.0,0.1500000059604644,0.0,1.0,-1.5950382947921753,1.594979763031006,5.8438581618247554e-05,1.225874900817871,0.8648058772087097,0.8648058772087097,0.0,54.59861373901367,40.0,39175.41796875,0.0,448.9904479980469,1.0,281.5559997558594,284.0675048828125,296.49920654296875,299.099853515625,293.1499938964844,293.1499938964844,281.8500061035156,40309.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702118754386902,1.0,0.0,0.0,3.719789266586304,3.719814777374268,9.232726370100864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.72021484375,0.0,1645.0657958984375,1895.4371337890625,0.0,2202.719970703125,0.9232836365699768,1.0,0.0,3.0,1.0,0.0
17824140,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8653164505958557,0.2389747351408004,0.2154071778059005,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7971186637878418,0.1848158240318298,0.1758781522512436,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8794633746147156,0.2509001791477203,0.1758034527301788,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7939212918281555,0.1826163232326507,0.1738307327032089,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7115896344184875,0.1296974122524261,0.5887416005134583,285.0635070800781,284.95001220703125,295.5392150878906,293.4790344238281,295.53826904296875,297.31549072265625,285.06182861328125,1.0,0.3376293480396271,1.0,0.1500000059604644,0.0,1.0,-1.595865249633789,1.5958067178726196,5.849702938576229e-05,1.2264105081558228,1.0,1.0,0.0,49.80576705932617,28.0,38693.12890625,0.0,436.5121765136719,1.0,281.84332275390625,284.2604675292969,296.443603515625,298.95086669921875,293.1499938964844,293.1499938964844,281.54998779296875,32994.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758395254611969,1.0,0.0,0.0,3.827378749847412,3.827404022216797,9.774536238182918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.2802734375,0.0,1716.0281982421875,1895.4371337890625,0.0,2098.51220703125,0.9428682923316956,1.0,0.0,3.0,1.0,0.0
17824200,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8653164505958557,0.2389747351408004,0.2154071778059005,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7971186637878418,0.1848158240318298,0.1758781522512436,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8794633746147156,0.2509001791477203,0.1758034527301788,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7939212918281555,0.1826163232326507,0.1738307327032089,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7115896344184875,0.1296974122524261,0.5887416005134583,285.0635070800781,284.95001220703125,295.5392150878906,293.4790344238281,295.53826904296875,297.31549072265625,285.06182861328125,1.0,0.3376293480396271,1.0,0.1500000059604644,0.0,1.0,-1.595865249633789,1.5958067178726196,5.849702938576229e-05,1.2264105081558228,1.0,1.0,0.0,49.80576705932617,28.0,38693.12890625,0.0,436.5121765136719,1.0,281.84332275390625,284.2604675292969,296.443603515625,298.95086669921875,293.1499938964844,293.1499938964844,281.54998779296875,32994.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758395254611969,1.0,0.0,0.0,3.827378749847412,3.827404022216797,9.774536238182918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.2802734375,0.0,1716.0281982421875,1895.4371337890625,0.0,2098.51220703125,0.9428682923316956,1.0,0.0,3.0,1.0,0.0
17824260,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9031336903572084,0.2399186491966247,0.2162923961877823,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8301792144775391,0.185606375336647,0.1765082031488418,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.919832408428192,0.2522908747196197,0.1767570376396179,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8270100355148315,0.1832896471023559,0.1743480712175369,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7383418679237366,0.1293214112520218,0.5862681269645691,284.8634033203125,284.95001220703125,295.5666809082031,293.4839172363281,295.5658264160156,297.3047180175781,284.8671875,1.0,0.3303588330745697,1.0,0.1500000059604644,0.0,1.0,-1.5964854955673218,1.5964269638061523,5.854092523804866e-05,1.22684645652771,0.8776504993438721,0.8776504993438721,0.0,42.830413818359375,25.0,39319.73828125,0.0,417.9538269042969,1.0,281.5567321777344,284.0601501464844,296.5231628417969,299.1385803222656,293.1499938964844,293.1499938964844,281.8500061035156,39403.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712362408638,1.0,0.0,0.0,3.748377799987793,3.748403310775757,9.375187914884008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14501953125,0.0,1671.552001953125,1895.4371337890625,0.0,2211.823974609375,0.9288581609725952,1.0,0.0,3.0,1.0,0.0
17824320,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9031336903572084,0.2399186491966247,0.2162923961877823,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8301792144775391,0.185606375336647,0.1765082031488418,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.919832408428192,0.2522908747196197,0.1767570376396179,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8270100355148315,0.1832896471023559,0.1743480712175369,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7383418679237366,0.1293214112520218,0.5862681269645691,284.8634033203125,284.95001220703125,295.5666809082031,293.4839172363281,295.5658264160156,297.3047180175781,284.8671875,1.0,0.3303588330745697,1.0,0.1500000059604644,0.0,1.0,-1.5964854955673218,1.5964269638061523,5.854092523804866e-05,1.22684645652771,0.8776504993438721,0.8776504993438721,0.0,42.830413818359375,25.0,39319.73828125,0.0,417.9538269042969,1.0,281.5567321777344,284.0601501464844,296.5231628417969,299.1385803222656,293.1499938964844,293.1499938964844,281.8500061035156,39403.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712362408638,1.0,0.0,0.0,3.748377799987793,3.748403310775757,9.375187914884008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14501953125,0.0,1671.552001953125,1895.4371337890625,0.0,2211.823974609375,0.9288581609725952,1.0,0.0,3.0,1.0,0.0
17824380,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9503912925720216,0.241464152932167,0.2171881198883056,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8667221069335938,0.1867067962884903,0.1771549135446548,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9674543142318726,0.2541665732860565,0.1777180880308151,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8630083203315735,0.1842699348926544,0.1748828738927841,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7691406607627869,0.1291662901639938,0.5838954448699951,285.06268310546875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904846191406,297.2992553710937,285.06158447265625,1.0,0.3245269954204559,1.0,0.1500000059604644,0.0,1.0,-1.5972795486450195,1.5972208976745603,5.859705561306328e-05,1.227319598197937,1.0,1.0,0.0,37.010215759277344,28.0,38771.14453125,0.0,402.6335754394531,1.0,281.843505859375,284.25445556640625,296.45367431640625,298.969970703125,293.1499938964844,293.1499938964844,281.54998779296875,33277.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600268125534058,1.0,0.0,0.0,3.844085216522217,3.8441107273101807,9.860053751253872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.962890625,0.0,1738.552490234375,1895.4371337890625,0.0,2112.80810546875,0.9468066692352296,1.0,0.0,3.0,1.0,0.0
17824440,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9503912925720216,0.241464152932167,0.2171881198883056,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8667221069335938,0.1867067962884903,0.1771549135446548,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9674543142318726,0.2541665732860565,0.1777180880308151,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8630083203315735,0.1842699348926544,0.1748828738927841,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7691406607627869,0.1291662901639938,0.5838954448699951,285.06268310546875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904846191406,297.2992553710937,285.06158447265625,1.0,0.3245269954204559,1.0,0.1500000059604644,0.0,1.0,-1.5972795486450195,1.5972208976745603,5.859705561306328e-05,1.227319598197937,1.0,1.0,0.0,37.010215759277344,28.0,38771.14453125,0.0,402.6335754394531,1.0,281.843505859375,284.25445556640625,296.45367431640625,298.969970703125,293.1499938964844,293.1499938964844,281.54998779296875,33277.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600268125534058,1.0,0.0,0.0,3.844085216522217,3.8441107273101807,9.860053751253872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.962890625,0.0,1738.552490234375,1895.4371337890625,0.0,2112.80810546875,0.9468066692352296,1.0,0.0,3.0,1.0,0.0
