time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824500,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.969427764415741,0.2420463413000106,0.2178195267915725,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8835034370422363,0.1872003674507141,0.1776331514120102,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9847239255905152,0.2549689710140228,0.17833212018013,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8795394897460938,0.1847051531076431,0.1753046214580536,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7831246256828308,0.1290707141160965,0.5833732485771179,284.9179382324219,284.95001220703125,295.6025390625,293.486083984375,295.6018371582031,297.2960205078125,284.8936462402344,1.0,0.3228874802589416,1.0,0.1500000059604644,0.0,1.0,-1.5992295742034912,1.599170804023743,5.873542613699101e-05,1.228816032409668,0.944316864013672,0.944316864013672,0.0,35.0447883605957,28.0,39644.71875,0.0,398.5075988769531,1.0,281.59283447265625,284.06280517578125,296.531005859375,299.1973571777344,293.1499938964844,293.1499938964844,281.54998779296875,34932.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685534358024597,1.0,0.0,0.0,3.863969326019287,3.863995313644409,9.962323019863106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.70849609375,0.0,1776.048095703125,1895.4371337890625,0.0,2188.00341796875,0.951430082321167,1.0,0.0,3.0,1.0,0.0
17824560,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9798558354377748,0.2422562837600708,0.218091532588005,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8940659761428833,0.187480553984642,0.1779338270425796,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9940624833106996,0.2554584741592407,0.1787241846323013,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8899397850036621,0.1849295943975448,0.1755517274141311,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7915331721305847,0.1288132965564727,0.5823080539703369,284.862060546875,284.95001220703125,295.6132202148437,293.4855651855469,295.612548828125,297.28973388671875,284.8656616210937,1.0,0.3217781484127044,1.0,0.1500000059604644,0.0,1.0,-1.5994079113006592,1.5993491411209106,5.874804992345162e-05,1.228915810585022,0.8821210265159607,0.8821210265159607,0.0,33.926456451416016,31.0,39421.86328125,0.0,395.5733642578125,1.0,281.5560913085937,284.05194091796875,296.52520751953125,299.14849853515625,293.1499938964844,293.1499938964844,281.8500061035156,39293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727155685424805,1.0,0.0,0.0,3.7687668800354,3.768792629241944,9.477457183493244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.822265625,0.0,1694.8031005859375,1895.4371337890625,0.0,2224.990478515625,0.9333098530769348,1.0,0.0,3.0,1.0,0.0
17824620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9776132106781006,0.2435874491930008,0.2190445065498352,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8918266296386719,0.1884932219982147,0.1787654459476471,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9926497340202332,0.2576706707477569,0.179871916770935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8875462412834167,0.1858251392841339,0.1762744188308715,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7876690030097961,0.1286036223173141,0.580970287322998,285.0603332519531,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.285888671875,285.0575256347656,1.0,0.3205136060714721,1.0,0.1500000059604644,0.0,1.0,-1.5894324779510498,1.5893744230270386,5.804322790936567e-05,1.2221356630325315,1.0,1.0,0.0,34.15427780151367,34.0,38688.453125,0.0,393.1292114257813,1.0,281.8436279296875,284.24444580078125,296.4500427246094,298.970458984375,293.1499938964844,293.1499938964844,281.54998779296875,33509.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614072561264038,1.0,0.0,0.0,3.8568615913391113,3.856887102127075,9.92570562630135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85302734375,0.0,1756.0308837890625,1895.4371337890625,0.0,2124.92724609375,0.949865996837616,1.0,0.0,3.0,1.0,0.0
17824680,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9776132106781006,0.2435874491930008,0.2190445065498352,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8918266296386719,0.1884932219982147,0.1787654459476471,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9926497340202332,0.2576706707477569,0.179871916770935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8875462412834167,0.1858251392841339,0.1762744188308715,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7876690030097961,0.1286036223173141,0.580970287322998,285.0603332519531,284.95001220703125,295.6328125,293.4828491210937,295.6322326660156,297.285888671875,285.0575256347656,1.0,0.3205136060714721,1.0,0.1500000059604644,0.0,1.0,-1.5894324779510498,1.5893744230270386,5.804322790936567e-05,1.2221356630325315,1.0,1.0,0.0,34.15427780151367,34.0,38688.453125,0.0,393.1292114257813,1.0,281.8436279296875,284.24444580078125,296.4500427246094,298.970458984375,293.1499938964844,293.1499938964844,281.54998779296875,33509.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614072561264038,1.0,0.0,0.0,3.8568615913391113,3.856887102127075,9.92570562630135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85302734375,0.0,1756.0308837890625,1895.4371337890625,0.0,2124.92724609375,0.949865996837616,1.0,0.0,3.0,1.0,0.0
17824740,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.986760139465332,0.2441193163394928,0.2197681814432144,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9020090103149414,0.1891746073961258,0.1795378923416137,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9962206482887268,0.2597728073596954,0.1772870272397995,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8975019454956055,0.1863957941532135,0.176939845085144,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7948129773139954,0.1282131522893905,0.579566240310669,284.8584289550781,284.95001220703125,295.6502990722656,293.47808837890625,295.6497802734375,297.2801513671875,284.86285400390625,1.0,0.3211480975151062,1.0,0.1500000059604644,0.0,1.0,-1.5982576608657837,1.5981990098953247,5.866620267624967e-05,1.227863907814026,0.8807985782623291,0.8807985782623291,0.0,33.35818099975586,37.0,39382.109375,0.0,393.7372741699219,1.0,281.55572509765625,284.04547119140625,296.5155334472656,299.13800048828125,293.1499938964844,293.1499938964844,281.8500061035156,39543.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735930681228638,1.0,0.0,0.0,3.774185180664064,3.7742109298706055,9.504727813691716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.17333984375,0.0,1703.185546875,1895.4371337890625,0.0,2232.8115234375,0.9346882104873656,1.0,0.0,3.0,1.0,0.0
17824800,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.986760139465332,0.2441193163394928,0.2197681814432144,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9020090103149414,0.1891746073961258,0.1795378923416137,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9962206482887268,0.2597728073596954,0.1772870272397995,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8975019454956055,0.1863957941532135,0.176939845085144,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7948129773139954,0.1282131522893905,0.579566240310669,284.8584289550781,284.95001220703125,295.6502990722656,293.47808837890625,295.6497802734375,297.2801513671875,284.86285400390625,1.0,0.3211480975151062,1.0,0.1500000059604644,0.0,1.0,-1.5982576608657837,1.5981990098953247,5.866620267624967e-05,1.227863907814026,0.8807985782623291,0.8807985782623291,0.0,33.35818099975586,37.0,39382.109375,0.0,393.7372741699219,1.0,281.55572509765625,284.04547119140625,296.5155334472656,299.13800048828125,293.1499938964844,293.1499938964844,281.8500061035156,39543.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735930681228638,1.0,0.0,0.0,3.774185180664064,3.7742109298706055,9.504727813691716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.17333984375,0.0,1703.185546875,1895.4371337890625,0.0,2232.8115234375,0.9346882104873656,1.0,0.0,3.0,1.0,0.0
17824860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.926169216632843,0.2464047521352768,0.221447005867958,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8476553559303284,0.1900367736816406,0.1805454939603805,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9485761523246764,0.2623262703418731,0.1833150088787078,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8435860276222229,0.1871433705091476,0.1778411865234375,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.74571293592453,0.1279172301292419,0.5793338418006897,285.05487060546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.2806701660156,285.04901123046875,1.0,0.3207992017269134,1.0,0.1500000059604644,0.0,1.0,-1.5531914234161377,1.553135871887207,5.5524295021314174e-05,1.1951831579208374,1.0,1.0,0.0,39.927860260009766,40.0,38200.17578125,0.0,397.6871948242188,1.0,281.8433837890625,284.2300720214844,296.4351806640625,298.94879150390625,293.1499938964844,293.1499938964844,281.54998779296875,33578.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615950703620911,1.0,0.0,0.0,3.8598287105560303,3.859854221343994,9.940982863554382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.12841796875,0.0,1760.220947265625,1895.4371337890625,0.0,2126.577880859375,0.9506407380104064,1.0,0.0,3.0,1.0,0.0
17824920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.926169216632843,0.2464047521352768,0.221447005867958,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8476553559303284,0.1900367736816406,0.1805454939603805,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9485761523246764,0.2623262703418731,0.1833150088787078,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8435860276222229,0.1871433705091476,0.1778411865234375,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.74571293592453,0.1279172301292419,0.5793338418006897,285.05487060546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.2806701660156,285.04901123046875,1.0,0.3207992017269134,1.0,0.1500000059604644,0.0,1.0,-1.5531914234161377,1.553135871887207,5.5524295021314174e-05,1.1951831579208374,1.0,1.0,0.0,39.927860260009766,40.0,38200.17578125,0.0,397.6871948242188,1.0,281.8433837890625,284.2300720214844,296.4351806640625,298.94879150390625,293.1499938964844,293.1499938964844,281.54998779296875,33578.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615950703620911,1.0,0.0,0.0,3.8598287105560303,3.859854221343994,9.940982863554382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.12841796875,0.0,1760.220947265625,1895.4371337890625,0.0,2126.577880859375,0.9506407380104064,1.0,0.0,3.0,1.0,0.0
17824980,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9760692119598388,0.2464292198419571,0.2219180017709732,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8902285099029541,0.1907473653554916,0.1810972541570663,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9938205480575562,0.2627109885215759,0.1840188652276992,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8854733109474182,0.1877447813749313,0.1782873570919037,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7809503674507141,0.1275654882192611,0.5770009160041809,284.8676147460937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.2690124511719,284.8686218261719,1.0,0.3247335255146026,1.0,0.1500000059604644,0.0,1.0,-1.6079879999160769,1.6079286336898804,5.935819717706181e-05,1.2345004081726074,0.8912128210067749,0.8912128210067749,0.0,35.088829040527344,43.0,39536.5234375,0.0,404.91107177734375,1.0,281.5561218261719,284.042236328125,296.5038757324219,299.1335144042969,293.1499938964844,293.1499938964844,281.25,38866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741973400115967,1.0,0.0,0.0,3.794713020324707,3.794739007949829,9.60840225161519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.2119140625,0.0,1722.505859375,1895.4371337890625,0.0,2238.201171875,0.9389811158180236,1.0,0.0,3.0,1.0,0.0
17825040,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9760692119598388,0.2464292198419571,0.2219180017709732,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8902285099029541,0.1907473653554916,0.1810972541570663,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9938205480575562,0.2627109885215759,0.1840188652276992,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8854733109474182,0.1877447813749313,0.1782873570919037,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7809503674507141,0.1275654882192611,0.5770009160041809,284.8676147460937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.2690124511719,284.8686218261719,1.0,0.3247335255146026,1.0,0.1500000059604644,0.0,1.0,-1.6079879999160769,1.6079286336898804,5.935819717706181e-05,1.2345004081726074,0.8912128210067749,0.8912128210067749,0.0,35.088829040527344,43.0,39536.5234375,0.0,404.91107177734375,1.0,281.5561218261719,284.042236328125,296.5038757324219,299.1335144042969,293.1499938964844,293.1499938964844,281.25,38866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741973400115967,1.0,0.0,0.0,3.794713020324707,3.794739007949829,9.60840225161519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.2119140625,0.0,1722.505859375,1895.4371337890625,0.0,2238.201171875,0.9389811158180236,1.0,0.0,3.0,1.0,0.0
17825100,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9684403538703918,0.246257334947586,0.2219323813915252,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8831138014793396,0.1909027993679046,0.1813160479068756,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.9871606826782228,0.2624045312404632,0.1838836520910263,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8783462643623352,0.1878479421138763,0.1784563809633255,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7738659977912903,0.1272105872631073,0.575752854347229,284.7714233398437,284.95001220703125,295.6864929199219,293.4589233398437,295.6861267089844,297.26031494140625,284.7606506347656,1.0,0.3261546194553375,1.0,0.1500000059604644,0.0,1.0,-1.6110244989395142,1.6109650135040283,5.957593748462386e-05,1.2372324466705322,0.7876584529876709,0.7876584529876709,0.0,36.04020309448242,43.0,39978.515625,0.0,408.3824462890625,1.0,281.2981262207031,283.9296875,296.5255126953125,299.2548828125,293.1499938964844,293.1499938964844,281.25,44601.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822978496551514,1.0,0.0,0.0,3.630897045135498,3.630922317504883,8.796728252491448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.888671875,0.0,1576.04345703125,1895.4371337890625,0.0,2310.795654296875,0.9036467671394348,1.0,0.0,3.0,1.0,0.0
17825160,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.95382559299469,0.2462251335382461,0.2218634784221649,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8704431653022766,0.191050037741661,0.1814952045679092,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9744473099708556,0.2624016404151916,0.1838165670633316,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8657500743865967,0.1879425346851349,0.178586408495903,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7620077133178711,0.1268272995948791,0.5743070840835571,284.8388977050781,284.95001220703125,295.6927185058594,293.4540710449219,295.6923522949219,297.2530822753906,284.85693359375,1.0,0.3274216651916504,1.0,0.1500000059604644,0.0,1.0,-1.6083643436431885,1.6083049774169922,5.938564572716132e-05,1.2352606058120728,0.7789086699485779,0.7789086699485779,0.0,37.66209411621094,46.0,39391.8671875,0.0,411.4214172363281,1.0,281.2585754394531,284.0575561523437,296.4762878417969,299.11407470703125,293.1499938964844,293.1499938964844,281.54998779296875,46618.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825694680213928,1.0,0.0,0.0,3.349650621414185,3.3496737480163574,7.486732442885113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.1240234375,0.0,1296.8963623046875,1895.4371337890625,0.0,2313.240234375,0.8496518731117249,1.0,0.0,3.0,1.0,0.0
17825220,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.935418963432312,0.2474545687437057,0.2227638661861419,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8557485342025757,0.1919904053211212,0.1823160946369171,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9576939940452576,0.2637020647525787,0.1845550388097763,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8511287569999695,0.1887690275907516,0.1793016940355301,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7476931214332581,0.126534029841423,0.5728418231010437,285.0172119140625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.2507019042969,285.0134582519531,1.0,0.3302892446517944,1.0,0.1500000059604644,0.0,1.0,-1.6104120016098022,1.6103523969650269,5.953194704488851e-05,1.2366608381271362,0.9109857082366944,0.9109857082366944,0.0,40.06367111206055,49.0,39129.2578125,0.0,419.3132019042969,1.0,281.54022216796875,284.1976318359375,296.3945617675781,298.9325256347656,293.1499938964844,293.1499938964844,281.25,32851.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673401832580566,1.0,0.0,0.0,3.5219101905822754,3.521932601928711,8.276560379272269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.4755859375,0.0,1372.54345703125,1895.4371337890625,0.0,2177.25537109375,0.8740218281745911,1.0,0.0,3.0,1.0,0.0
17825280,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.935418963432312,0.2474545687437057,0.2227638661861419,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8557485342025757,0.1919904053211212,0.1823160946369171,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9576939940452576,0.2637020647525787,0.1845550388097763,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8511287569999695,0.1887690275907516,0.1793016940355301,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7476931214332581,0.126534029841423,0.5728418231010437,285.0172119140625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.2507019042969,285.0134582519531,1.0,0.3302892446517944,1.0,0.1500000059604644,0.0,1.0,-1.6104120016098022,1.6103523969650269,5.953194704488851e-05,1.2366608381271362,0.9109857082366944,0.9109857082366944,0.0,40.06367111206055,49.0,39129.2578125,0.0,419.3132019042969,1.0,281.54022216796875,284.1976318359375,296.3945617675781,298.9325256347656,293.1499938964844,293.1499938964844,281.25,32851.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673401832580566,1.0,0.0,0.0,3.5219101905822754,3.521932601928711,8.276560379272269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.4755859375,0.0,1372.54345703125,1895.4371337890625,0.0,2177.25537109375,0.8740218281745911,1.0,0.0,3.0,1.0,0.0
17825340,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9164284467697144,0.2478887885808944,0.2234994620084762,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8415692448616028,0.1925178617238998,0.1830703318119049,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9394070506095886,0.2644484639167785,0.1853064000606537,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8370350003242493,0.1891904771327972,0.1799535751342773,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7341163158416748,0.1260099112987518,0.5714654922485352,284.8794860839844,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.2435302734375,284.8915710449219,1.0,0.333373099565506,1.0,0.1500000059604644,0.0,1.0,-1.6122368574142456,1.6121771335601809,5.9662586863851175e-05,1.2379626035690308,0.793179452419281,0.793179452419281,0.0,42.7562370300293,52.0,39316.22265625,0.0,427.8769226074219,1.0,281.2587280273437,284.0877685546875,296.4558410644531,299.0735168457031,293.1499938964844,293.1499938964844,281.54998779296875,42034.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769043445587158,1.0,0.0,0.0,3.3110363483428955,3.311058282852173,7.315115908568259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.4072265625,0.0,1228.69873046875,1895.4371337890625,0.0,2262.39111328125,0.8357365727424622,1.0,0.0,3.0,1.0,0.0
17825400,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9164284467697144,0.2478887885808944,0.2234994620084762,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8415692448616028,0.1925178617238998,0.1830703318119049,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9394070506095886,0.2644484639167785,0.1853064000606537,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8370350003242493,0.1891904771327972,0.1799535751342773,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7341163158416748,0.1260099112987518,0.5714654922485352,284.8794860839844,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.2435302734375,284.8915710449219,1.0,0.333373099565506,1.0,0.1500000059604644,0.0,1.0,-1.6122368574142456,1.6121771335601809,5.9662586863851175e-05,1.2379626035690308,0.793179452419281,0.793179452419281,0.0,42.7562370300293,52.0,39316.22265625,0.0,427.8769226074219,1.0,281.2587280273437,284.0877685546875,296.4558410644531,299.0735168457031,293.1499938964844,293.1499938964844,281.54998779296875,42034.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769043445587158,1.0,0.0,0.0,3.3110363483428955,3.311058282852173,7.315115908568259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.4072265625,0.0,1228.69873046875,1895.4371337890625,0.0,2262.39111328125,0.8357365727424622,1.0,0.0,3.0,1.0,0.0
17825460,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9010382294654846,0.2490662336349487,0.2244147956371307,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8294413685798645,0.1933715194463729,0.1838515251874923,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.922755241394043,0.2657679617404938,0.1861557364463806,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8249003291130066,0.189932107925415,0.1806310266256332,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7221955060958862,0.1257076114416122,0.5701560378074646,285.0351257324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.2420349121094,285.029541015625,1.0,0.3365358412265777,1.0,0.1500000059604644,0.0,1.0,-1.6145306825637815,1.6144708395004272,5.9827005316037685e-05,1.2395628690719604,0.9266761541366576,0.9266761541366576,0.0,45.46633529663086,55.0,39099.16015625,0.0,436.8170166015625,1.0,281.5403747558594,284.20965576171875,296.3859558105469,298.9208068847656,293.1499938964844,293.1499938964844,281.25,31464.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765397846698761,1.0,0.0,0.0,3.5065388679504395,3.5065605640411377,8.204470987038803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.685546875,0.0,1346.7393798828125,1895.4371337890625,0.0,2160.081787109375,0.8696722388267517,1.0,0.0,3.0,1.0,0.0
17825520,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9010382294654846,0.2490662336349487,0.2244147956371307,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8294413685798645,0.1933715194463729,0.1838515251874923,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.922755241394043,0.2657679617404938,0.1861557364463806,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8249003291130066,0.189932107925415,0.1806310266256332,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7221955060958862,0.1257076114416122,0.5701560378074646,285.0351257324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.2420349121094,285.029541015625,1.0,0.3365358412265777,1.0,0.1500000059604644,0.0,1.0,-1.6145306825637815,1.6144708395004272,5.9827005316037685e-05,1.2395628690719604,0.9266761541366576,0.9266761541366576,0.0,45.46633529663086,55.0,39099.16015625,0.0,436.8170166015625,1.0,281.5403747558594,284.20965576171875,296.3859558105469,298.9208068847656,293.1499938964844,293.1499938964844,281.25,31464.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765397846698761,1.0,0.0,0.0,3.5065388679504395,3.5065605640411377,8.204470987038803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.685546875,0.0,1346.7393798828125,1895.4371337890625,0.0,2160.081787109375,0.8696722388267517,1.0,0.0,3.0,1.0,0.0
17825580,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8864701986312866,0.2494356334209442,0.225113570690155,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8173704147338867,0.1937845945358276,0.18451888859272,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9065490961074828,0.2663679122924804,0.1868391185998916,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8126406073570251,0.1902407705783844,0.1811974346637725,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7098042964935303,0.1251334100961685,0.5686589479446411,284.8732604980469,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.23492431640625,284.8844909667969,1.0,0.3397723138332367,1.0,0.1500000059604644,0.0,1.0,-1.6158782243728638,1.6158182621002195,5.9923699154751375e-05,1.240484595298767,0.7965255975723267,0.7965255975723267,0.0,48.43964385986328,58.0,39322.46875,0.0,445.8788757324219,1.0,281.2586669921875,284.0748596191406,296.4423522949219,299.0636291503906,293.1499938964844,293.1499938964844,281.54998779296875,41530.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771715521812439,1.0,0.0,0.0,3.32650089263916,3.326522827148437,7.383607112387836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7802734375,0.0,1239.8746337890625,1895.4371337890625,0.0,2264.782958984375,0.8382920026779175,1.0,0.0,3.0,1.0,0.0
17825640,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8864701986312866,0.2494356334209442,0.225113570690155,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8173704147338867,0.1937845945358276,0.18451888859272,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9065490961074828,0.2663679122924804,0.1868391185998916,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8126406073570251,0.1902407705783844,0.1811974346637725,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7098042964935303,0.1251334100961685,0.5686589479446411,284.8732604980469,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.23492431640625,284.8844909667969,1.0,0.3397723138332367,1.0,0.1500000059604644,0.0,1.0,-1.6158782243728638,1.6158182621002195,5.9923699154751375e-05,1.240484595298767,0.7965255975723267,0.7965255975723267,0.0,48.43964385986328,58.0,39322.46875,0.0,445.8788757324219,1.0,281.2586669921875,284.0748596191406,296.4423522949219,299.0636291503906,293.1499938964844,293.1499938964844,281.54998779296875,41530.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771715521812439,1.0,0.0,0.0,3.32650089263916,3.326522827148437,7.383607112387836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7802734375,0.0,1239.8746337890625,1895.4371337890625,0.0,2264.782958984375,0.8382920026779175,1.0,0.0,3.0,1.0,0.0
17825700,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8793721795082092,0.2499116510152816,0.2253897488117218,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8112584352493286,0.1941019147634506,0.184774249792099,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8992201089859009,0.2668699622154236,0.1871084421873092,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8063081502914429,0.1905031651258468,0.1814029216766357,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7032020092010498,0.1249067708849906,0.567609429359436,285.0217590332031,284.95001220703125,295.7400817871094,293.4021911621094,295.73980712890625,297.2331848144531,285.0371398925781,1.0,0.3413485288619995,1.0,0.1500000059604644,0.0,1.0,-1.6158239841461182,1.615764021873474,5.991966827423312e-05,1.2403273582458496,0.8927250504493713,0.8927250504493713,0.0,49.99345779418945,58.0,38882.70703125,0.0,450.1183776855469,1.0,281.49395751953125,284.2288513183594,296.3630676269531,298.85205078125,293.1499938964844,293.1499938964844,281.54998779296875,34206.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693890333175659,1.0,0.0,0.0,3.385970115661621,3.385991334915161,7.649966846656753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1435546875,0.0,1246.335693359375,1895.4371337890625,0.0,2195.41455078125,0.8480637669563293,1.0,0.0,3.0,1.0,0.0
17825760,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8741671442985535,0.2506006956100464,0.2260037064552307,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8064509630203247,0.1945434063673019,0.1852075457572937,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.893765389919281,0.2675381898880005,0.1875816434621811,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8013215661048889,0.1908880025148391,0.1817831546068191,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6979708671569824,0.1247764304280281,0.5671262741088867,285.0309143066406,284.95001220703125,295.7449951171875,293.3960876464844,295.7447204589844,297.2336120605469,285.0255432128906,1.0,0.3429847955703735,1.0,0.1500000059604644,0.0,1.0,-1.617524266242981,1.6174641847610474,6.004190072417259e-05,1.241567611694336,0.92781263589859,0.92781263589859,0.0,51.355201721191406,61.0,39070.06640625,0.0,454.9980163574219,1.0,281.5404663085937,284.201416015625,296.3642883300781,298.899169921875,293.1499938964844,293.1499938964844,281.25,31516.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661577463150024,1.0,0.0,0.0,3.514467000961304,3.514488935470581,8.241613613790832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.22998046875,0.0,1355.2437744140625,1895.4371337890625,0.0,2166.796142578125,0.8715182542800903,1.0,0.0,3.0,1.0,0.0
17825820,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8623825907707214,0.2510085105895996,0.2267353534698486,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7953384518623352,0.194895714521408,0.1858165115118026,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8814345598220825,0.268023282289505,0.1881850808858871,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7901270985603333,0.1911362558603286,0.1822914332151413,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.686466634273529,0.1241717040538787,0.5654898285865784,284.8705749511719,284.95001220703125,295.7550048828125,293.3839416503906,295.75469970703125,297.22705078125,284.8819274902344,1.0,0.3462177217006683,1.0,0.1500000059604644,0.0,1.0,-1.6185078620910645,1.6184477806091309,6.011257937643677e-05,1.2422009706497192,0.7963610887527466,0.7963610887527466,0.0,54.44137954711914,64.0,39280.578125,0.0,464.15771484375,1.0,281.25860595703125,284.0682067871094,296.4175109863281,299.03662109375,293.1499938964844,293.1499938964844,281.54998779296875,41644.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777842283248901,1.0,0.0,0.0,3.330542802810669,3.3305647373199463,7.401561106235022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.48291015625,0.0,1244.4921875,1895.4371337890625,0.0,2270.269287109375,0.8392696976661682,1.0,0.0,3.0,1.0,0.0
17825880,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8623825907707214,0.2510085105895996,0.2267353534698486,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7953384518623352,0.194895714521408,0.1858165115118026,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8814345598220825,0.268023282289505,0.1881850808858871,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7901270985603333,0.1911362558603286,0.1822914332151413,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.686466634273529,0.1241717040538787,0.5654898285865784,284.8705749511719,284.95001220703125,295.7550048828125,293.3839416503906,295.75469970703125,297.22705078125,284.8819274902344,1.0,0.3462177217006683,1.0,0.1500000059604644,0.0,1.0,-1.6185078620910645,1.6184477806091309,6.011257937643677e-05,1.2422009706497192,0.7963610887527466,0.7963610887527466,0.0,54.44137954711914,64.0,39280.578125,0.0,464.15771484375,1.0,281.25860595703125,284.0682067871094,296.4175109863281,299.03662109375,293.1499938964844,293.1499938964844,281.54998779296875,41644.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777842283248901,1.0,0.0,0.0,3.330542802810669,3.3305647373199463,7.401561106235022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.48291015625,0.0,1244.4921875,1895.4371337890625,0.0,2270.269287109375,0.8392696976661682,1.0,0.0,3.0,1.0,0.0
17825940,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8526584506034851,0.2522372603416443,0.2276795804500579,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7857719659805298,0.1956157982349395,0.1864662170410156,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8709962368011475,0.2691026329994201,0.1888618320226669,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7805126309394836,0.1917444020509719,0.1828380525112152,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6763870716094971,0.123797632753849,0.563880205154419,285.03009033203125,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.2264709472656,285.0246887207031,1.0,0.3493984937667846,1.0,0.1500000059604644,0.0,1.0,-1.619953751564026,1.6198934316635132,6.021656736265868e-05,1.243129014968872,0.9278855919837952,0.9278855919837952,0.0,57.41640472412109,67.0,39021.015625,0.0,473.3380737304688,1.0,281.5404663085937,284.19659423828125,296.3392944335937,298.8708801269531,293.1499938964844,293.1499938964844,281.25,31548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664913535118103,1.0,0.0,0.0,3.51663875579834,3.516660690307617,8.251802228187444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.3916015625,0.0,1357.7080078125,1895.4371337890625,0.0,2169.745361328125,0.8719887733459473,1.0,0.0,3.0,1.0,0.0
17826000,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8526584506034851,0.2522372603416443,0.2276795804500579,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7857719659805298,0.1956157982349395,0.1864662170410156,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8709962368011475,0.2691026329994201,0.1888618320226669,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7805126309394836,0.1917444020509719,0.1828380525112152,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6763870716094971,0.123797632753849,0.563880205154419,285.03009033203125,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.2264709472656,285.0246887207031,1.0,0.3493984937667846,1.0,0.1500000059604644,0.0,1.0,-1.619953751564026,1.6198934316635132,6.021656736265868e-05,1.243129014968872,0.9278855919837952,0.9278855919837952,0.0,57.41640472412109,67.0,39021.015625,0.0,473.3380737304688,1.0,281.5404663085937,284.19659423828125,296.3392944335937,298.8708801269531,293.1499938964844,293.1499938964844,281.25,31548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664913535118103,1.0,0.0,0.0,3.51663875579834,3.516660690307617,8.251802228187444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.3916015625,0.0,1357.7080078125,1895.4371337890625,0.0,2169.745361328125,0.8719887733459473,1.0,0.0,3.0,1.0,0.0
17826060,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8433180451393127,0.2527032196521759,0.2284667640924453,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7765213251113892,0.1959332674741745,0.1870435625314712,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8609123229980469,0.2694971561431885,0.1894040256738662,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7712510824203491,0.191957801580429,0.183314561843872,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6667599678039551,0.1231835931539535,0.5622006058692932,284.8703308105469,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.2205810546875,284.8817138671875,1.0,0.3525838851928711,1.0,0.1500000059604644,0.0,1.0,-1.6208025217056274,1.6207422018051147,6.027765630278736e-05,1.2436637878417969,0.7963626384735107,0.7963626384735107,0.0,60.53743743896485,55.0,39232.015625,0.0,482.5263366699219,1.0,281.25860595703125,284.0641174316406,296.3938903808594,299.00933837890625,293.1499938964844,293.1499938964844,281.54998779296875,41668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779666185379028,1.0,0.0,0.0,3.3312644958496094,3.3312864303588867,7.404769348795526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.44287109375,0.0,1245.33935546875,1895.4371337890625,0.0,2271.903076171875,0.83945631980896,1.0,0.0,3.0,1.0,0.0
17826120,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8433180451393127,0.2527032196521759,0.2284667640924453,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7765213251113892,0.1959332674741745,0.1870435625314712,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8609123229980469,0.2694971561431885,0.1894040256738662,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7712510824203491,0.191957801580429,0.183314561843872,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6667599678039551,0.1231835931539535,0.5622006058692932,284.8703308105469,284.95001220703125,295.77655029296875,293.3611145019531,295.7762145996094,297.2205810546875,284.8817138671875,1.0,0.3525838851928711,1.0,0.1500000059604644,0.0,1.0,-1.6208025217056274,1.6207422018051147,6.027765630278736e-05,1.2436637878417969,0.7963626384735107,0.7963626384735107,0.0,60.53743743896485,55.0,39232.015625,0.0,482.5263366699219,1.0,281.25860595703125,284.0641174316406,296.3938903808594,299.00933837890625,293.1499938964844,293.1499938964844,281.54998779296875,41668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779666185379028,1.0,0.0,0.0,3.3312644958496094,3.3312864303588867,7.404769348795526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.44287109375,0.0,1245.33935546875,1895.4371337890625,0.0,2271.903076171875,0.83945631980896,1.0,0.0,3.0,1.0,0.0
17826180,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8495995998382568,0.254014104604721,0.229303702712059,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7823498249053955,0.1966374814510345,0.1874899864196777,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8672694563865662,0.2705077826976776,0.189892902970314,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7768649458885193,0.1925494521856308,0.1836575120687484,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.670305609703064,0.1228156313300132,0.5597306489944458,285.0286865234375,284.95001220703125,295.78863525390625,293.3508605957031,295.78826904296875,297.2207946777344,285.0231628417969,1.0,0.3504629731178283,1.0,0.1500000059604644,0.0,1.0,-1.6203742027282717,1.6203140020370483,6.024652611813508e-05,1.2431344985961914,0.9266849160194396,0.9266849160194396,0.0,58.88602066040039,43.0,38941.328125,0.0,477.6776428222656,1.0,281.5404663085937,284.1917419433594,296.3169860839844,298.8438720703125,293.1499938964844,293.1499938964844,281.25,31599.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665002346038818,1.0,0.0,0.0,3.515979290008545,3.5160012245178223,8.248707104030473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1982421875,0.0,1357.394775390625,1895.4371337890625,0.0,2169.823974609375,0.8718687891960144,1.0,0.0,3.0,1.0,0.0
17826240,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8495995998382568,0.254014104604721,0.229303702712059,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7823498249053955,0.1966374814510345,0.1874899864196777,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8672694563865662,0.2705077826976776,0.189892902970314,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7768649458885193,0.1925494521856308,0.1836575120687484,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.670305609703064,0.1228156313300132,0.5597306489944458,285.0286865234375,284.95001220703125,295.78863525390625,293.3508605957031,295.78826904296875,297.2207946777344,285.0231628417969,1.0,0.3504629731178283,1.0,0.1500000059604644,0.0,1.0,-1.6203742027282717,1.6203140020370483,6.024652611813508e-05,1.2431344985961914,0.9266849160194396,0.9266849160194396,0.0,58.88602066040039,43.0,38941.328125,0.0,477.6776428222656,1.0,281.5404663085937,284.1917419433594,296.3169860839844,298.8438720703125,293.1499938964844,293.1499938964844,281.25,31599.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665002346038818,1.0,0.0,0.0,3.515979290008545,3.5160012245178223,8.248707104030473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1982421875,0.0,1357.394775390625,1895.4371337890625,0.0,2169.823974609375,0.8718687891960144,1.0,0.0,3.0,1.0,0.0
17826300,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8580056428909302,0.2544298768043518,0.2297784835100174,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7903024554252625,0.1968839615583419,0.1877338290214538,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8759568333625793,0.2708033323287964,0.1901567727327346,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7846589088439941,0.1927425116300583,0.1838488131761551,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6765115857124329,0.1225871443748474,0.5585624575614929,284.8775329589844,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.2195739746094,284.8564453125,1.0,0.3481331467628479,1.0,0.1500000059604644,0.0,1.0,-1.620383381843567,1.6203231811523438,6.024712274665944e-05,1.243082880973816,0.8312450647354126,0.8312450647354126,0.0,56.63224411010742,43.0,39577.8203125,0.0,471.46533203125,1.0,281.3003845214844,284.0105285644531,296.3871765136719,299.0551452636719,293.1499938964844,293.1499938964844,281.25,36284.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745210528373718,1.0,0.0,0.0,3.5084078311920166,3.5084304809570312,8.213219189201482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.03466796875,0.0,1383.320068359375,1895.4371337890625,0.0,2241.09033203125,0.8710747957229614,1.0,0.0,3.0,1.0,0.0
