time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826360,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8683066368103027,0.2546069920063019,0.2298901677131652,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8000345826148987,0.1969796419143676,0.187761977314949,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8866441249847412,0.270875871181488,0.1901733130216598,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7942432165145874,0.192787155508995,0.1838282793760299,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.684299111366272,0.1222554966807365,0.556725025177002,284.86993408203125,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.21600341796875,284.881103515625,1.0,0.3450522422790527,1.0,0.1500000059604644,0.0,1.0,-1.6183425188064575,1.618282437324524,6.009989738231525e-05,1.2414058446884155,0.7944380044937134,0.7944380044937134,0.0,53.93068313598633,31.0,39093.0625,0.0,462.6386413574219,1.0,281.2591247558594,284.0615234375,296.3721923828125,298.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,41787.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775737047195435,1.0,0.0,0.0,3.323525905609131,3.323548078536988,7.370406933659979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.7705078125,0.0,1238.81103515625,1895.4371337890625,0.0,2268.383544921875,0.8379490971565247,1.0,0.0,3.0,1.0,0.0
17826420,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9029987454414368,0.2560861110687256,0.2306701093912124,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8297984004020691,0.1977472454309463,0.1880450546741485,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9234535694122314,0.2719008028507232,0.1905086189508438,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8242205381393433,0.193441092967987,0.1840069741010666,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7104371190071106,0.121979258954525,0.5536047220230103,285.0244140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161926269531,297.2176513671875,285.0193176269531,1.0,0.337306946516037,1.0,0.1500000059604644,0.0,1.0,-1.6164857149124146,1.6164257526397705,5.996599793434143e-05,1.2397500276565552,0.9211562871932985,0.9211562871932985,0.0,46.66900253295898,25.0,38778.41796875,0.0,441.4076232910156,1.0,281.5400085449219,284.1865234375,296.2982177734375,298.8148803710937,293.1499938964844,293.1499938964844,281.25,31782.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656653523445129,1.0,0.0,0.0,3.506342649459839,3.506364583969116,8.20355353425839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.322265625,0.0,1348.8228759765625,1895.4371337890625,0.0,2162.44482421875,0.8696683049201965,1.0,0.0,3.0,1.0,0.0
17826480,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9029987454414368,0.2560861110687256,0.2306701093912124,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8297984004020691,0.1977472454309463,0.1880450546741485,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9234535694122314,0.2719008028507232,0.1905086189508438,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8242205381393433,0.193441092967987,0.1840069741010666,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7104371190071106,0.121979258954525,0.5536047220230103,285.0244140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161926269531,297.2176513671875,285.0193176269531,1.0,0.337306946516037,1.0,0.1500000059604644,0.0,1.0,-1.6164857149124146,1.6164257526397705,5.996599793434143e-05,1.2397500276565552,0.9211562871932985,0.9211562871932985,0.0,46.66900253295898,25.0,38778.41796875,0.0,441.4076232910156,1.0,281.5400085449219,284.1865234375,296.2982177734375,298.8148803710937,293.1499938964844,293.1499938964844,281.25,31782.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656653523445129,1.0,0.0,0.0,3.506342649459839,3.506364583969116,8.20355353425839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.322265625,0.0,1348.8228759765625,1895.4371337890625,0.0,2162.44482421875,0.8696683049201965,1.0,0.0,3.0,1.0,0.0
17826540,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9504378437995912,0.2568490505218506,0.2313329428434372,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8661657571792603,0.1981524229049682,0.1883046627044677,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9699283242225648,0.2722809016704559,0.1907441914081573,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8598063588142395,0.193740040063858,0.1841641068458557,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7394749522209167,0.1215129196643829,0.5506803393363953,284.87066650390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.214111328125,284.8824462890625,1.0,0.330094426870346,1.0,0.1500000059604644,0.0,1.0,-1.6145570278167725,1.614497184753418,5.982720176689327e-05,1.238115310668945,0.791771650314331,0.791771650314331,0.0,39.90711975097656,28.0,38927.48828125,0.0,421.55072021484375,1.0,281.2587585449219,284.0621337890625,296.3567199707031,298.952392578125,293.1499938964844,293.1499938964844,281.54998779296875,41922.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763667106628418,1.0,0.0,0.0,3.3076393604278564,3.307661294937134,7.300113793462515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.27490234375,0.0,1224.747802734375,1895.4371337890625,0.0,2257.581298828125,0.8346304893493652,1.0,0.0,3.0,1.0,0.0
17826600,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9504378437995912,0.2568490505218506,0.2313329428434372,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8661657571792603,0.1981524229049682,0.1883046627044677,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9699283242225648,0.2722809016704559,0.1907441914081573,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8598063588142395,0.193740040063858,0.1841641068458557,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7394749522209167,0.1215129196643829,0.5506803393363953,284.87066650390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83258056640625,297.214111328125,284.8824462890625,1.0,0.330094426870346,1.0,0.1500000059604644,0.0,1.0,-1.6145570278167725,1.614497184753418,5.982720176689327e-05,1.238115310668945,0.791771650314331,0.791771650314331,0.0,39.90711975097656,28.0,38927.48828125,0.0,421.55072021484375,1.0,281.2587585449219,284.0621337890625,296.3567199707031,298.952392578125,293.1499938964844,293.1499938964844,281.54998779296875,41922.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763667106628418,1.0,0.0,0.0,3.3076393604278564,3.307661294937134,7.300113793462515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.27490234375,0.0,1224.747802734375,1895.4371337890625,0.0,2257.581298828125,0.8346304893493652,1.0,0.0,3.0,1.0,0.0
17826660,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9830569624900818,0.2585873007774353,0.2324441820383072,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8960588574409485,0.1989660263061523,0.1887652426958084,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9976800084114076,0.2732934951782226,0.1911700814962387,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8890798687934875,0.1944310516119003,0.184513971209526,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.761972188949585,0.1212991625070571,0.5485009551048279,285.0291748046875,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.21710205078125,285.0237731933594,1.0,0.3262890875339508,1.0,0.1500000059604644,0.0,1.0,-1.614747166633606,1.6146873235702517,5.984066956443712e-05,1.2380961179733276,0.9223531484603882,0.9223531484603882,0.0,35.9817008972168,31.0,38684.859375,0.0,410.8844604492188,1.0,281.540283203125,284.1886291503906,296.2864990234375,298.7946472167969,293.1499938964844,293.1499938964844,281.25,31547.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642974257469177,1.0,0.0,0.0,3.496569871902466,3.496591567993164,8.157887805282371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5830078125,0.0,1337.16064453125,1895.4371337890625,0.0,2150.37060546875,0.867482602596283,1.0,0.0,3.0,1.0,0.0
17826720,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9830569624900818,0.2585873007774353,0.2324441820383072,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8960588574409485,0.1989660263061523,0.1887652426958084,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9976800084114076,0.2732934951782226,0.1911700814962387,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8890798687934875,0.1944310516119003,0.184513971209526,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.761972188949585,0.1212991625070571,0.5485009551048279,285.0291748046875,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.21710205078125,285.0237731933594,1.0,0.3262890875339508,1.0,0.1500000059604644,0.0,1.0,-1.614747166633606,1.6146873235702517,5.984066956443712e-05,1.2380961179733276,0.9223531484603882,0.9223531484603882,0.0,35.9817008972168,31.0,38684.859375,0.0,410.8844604492188,1.0,281.540283203125,284.1886291503906,296.2864990234375,298.7946472167969,293.1499938964844,293.1499938964844,281.25,31547.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642974257469177,1.0,0.0,0.0,3.496569871902466,3.496591567993164,8.157887805282371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5830078125,0.0,1337.16064453125,1895.4371337890625,0.0,2150.37060546875,0.867482602596283,1.0,0.0,3.0,1.0,0.0
17826780,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9909639954566956,0.2600448727607727,0.2337535768747329,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9040966033935548,0.1993365883827209,0.1892445087432861,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9985069632530212,0.2751356065273285,0.187393233180046,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8968632817268372,0.1946821361780166,0.1848786771297454,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7670931220054626,0.1208347454667091,0.5467134714126587,284.859375,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.2201232910156,284.87158203125,1.0,0.3242078125476837,1.0,0.1500000059604644,0.0,1.0,-1.606141448020935,1.6060822010040283,5.922485070186667e-05,1.23180890083313,0.781104326248169,0.781104326248169,0.0,34.98731994628906,34.0,38639.5390625,0.0,403.8258056640625,1.0,281.259033203125,284.0552062988281,296.34783935546875,298.9264221191406,293.1499938964844,293.1499938964844,281.54998779296875,42578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748335599899292,1.0,0.0,0.0,3.28272032737732,3.2827422618865967,7.190533324319404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.341796875,0.0,1205.9251708984375,1895.4371337890625,0.0,2243.880126953125,0.829643726348877,1.0,0.0,3.0,1.0,0.0
17826840,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9909639954566956,0.2600448727607727,0.2337535768747329,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9040966033935548,0.1993365883827209,0.1892445087432861,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9985069632530212,0.2751356065273285,0.187393233180046,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8968632817268372,0.1946821361780166,0.1848786771297454,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7670931220054626,0.1208347454667091,0.5467134714126587,284.859375,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.2201232910156,284.87158203125,1.0,0.3242078125476837,1.0,0.1500000059604644,0.0,1.0,-1.606141448020935,1.6060822010040283,5.922485070186667e-05,1.23180890083313,0.781104326248169,0.781104326248169,0.0,34.98731994628906,34.0,38639.5390625,0.0,403.8258056640625,1.0,281.259033203125,284.0552062988281,296.34783935546875,298.9264221191406,293.1499938964844,293.1499938964844,281.54998779296875,42578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748335599899292,1.0,0.0,0.0,3.28272032737732,3.2827422618865967,7.190533324319404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.341796875,0.0,1205.9251708984375,1895.4371337890625,0.0,2243.880126953125,0.829643726348877,1.0,0.0,3.0,1.0,0.0
17826900,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9936474561691284,0.2606290876865387,0.2343587130308151,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9069383144378662,0.1996764242649078,0.1894304007291793,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9982002377510072,0.2760971784591675,0.1856875270605087,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8995006084442139,0.1949562579393386,0.1850060522556305,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7686366438865662,0.1206978932023048,0.5457026958465576,285.0272521972656,284.95001220703125,295.8834228515625,293.3205261230469,295.8826599121094,297.2214050292969,285.041259765625,1.0,0.3239188194274902,1.0,0.1500000059604644,0.0,1.0,-1.6073143482208252,1.607254981994629,5.930825136601925e-05,1.2324042320251465,0.8897171020507812,0.8897171020507812,0.0,34.73086929321289,34.0,38362.53515625,0.0,403.0294494628906,1.0,281.4922180175781,284.2193603515625,296.2727966308594,298.72430419921875,293.1499938964844,293.1499938964844,281.54998779296875,33942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766021192073822,1.0,0.0,0.0,3.353694200515747,3.353714942932129,7.504818881898245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.94384765625,0.0,1213.6820068359375,1895.4371337890625,0.0,2165.5888671875,0.840863049030304,1.0,0.0,3.0,1.0,0.0
17826960,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9951651692390442,0.261553406715393,0.2350772321224212,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9086192846298218,0.2001356333494186,0.1898293942213058,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9980743527412416,0.2772086560726166,0.1850345581769943,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9009868502616882,0.1953465640544891,0.1853409260511398,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7692340016365051,0.1206452921032905,0.5453320741653442,285.0287170410156,284.95001220703125,295.8952941894531,293.32080078125,295.8945007324219,297.2248840332031,285.0232238769531,1.0,0.3239834606647491,1.0,0.1500000059604644,0.0,1.0,-1.6078917980194092,1.607832431793213,5.934913497185335e-05,1.2325174808502195,0.9197964072227478,0.9197964072227478,0.0,34.631309509277344,37.0,38526.31640625,0.0,403.1056823730469,1.0,281.5399169921875,284.1868591308594,296.2830505371094,298.7799987792969,293.1499938964844,293.1499938964844,281.25,31452.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623586654663086,1.0,0.0,0.0,3.4839651584625244,3.4839868545532227,8.099177648546174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.15478515625,0.0,1323.6934814453125,1895.4371337890625,0.0,2133.292724609375,0.8645567893981934,1.0,0.0,3.0,1.0,0.0
17827020,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9939932823181152,0.2624951303005218,0.2361737638711929,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9064602255821228,0.2005210369825363,0.1903567612171173,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9984506368637084,0.2782592177391052,0.1870660036802292,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8987711668014526,0.1956031620502472,0.1857445985078811,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7661659717559814,0.1202112510800361,0.5439140796661377,284.8784484863281,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2232360839844,284.8902893066406,1.0,0.3250146806240082,1.0,0.1500000059604644,0.0,1.0,-1.6114721298217771,1.611412525177002,5.960542694083415e-05,1.2353347539901731,0.7954332232475281,0.7954332232475281,0.0,35.02397537231445,40.0,38840.23828125,0.0,406.3469543457031,1.0,281.25958251953125,284.0633239746094,296.35369873046875,298.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,41380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734692692756653,1.0,0.0,0.0,3.301361083984375,3.301382780075073,7.272426501003793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1005859375,0.0,1215.19091796875,1895.4371337890625,0.0,2231.70751953125,0.832886278629303,1.0,0.0,3.0,1.0,0.0
17827080,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9939932823181152,0.2624951303005218,0.2361737638711929,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9064602255821228,0.2005210369825363,0.1903567612171173,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9984506368637084,0.2782592177391052,0.1870660036802292,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8987711668014526,0.1956031620502472,0.1857445985078811,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7661659717559814,0.1202112510800361,0.5439140796661377,284.8784484863281,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2232360839844,284.8902893066406,1.0,0.3250146806240082,1.0,0.1500000059604644,0.0,1.0,-1.6114721298217771,1.611412525177002,5.960542694083415e-05,1.2353347539901731,0.7954332232475281,0.7954332232475281,0.0,35.02397537231445,40.0,38840.23828125,0.0,406.3469543457031,1.0,281.25958251953125,284.0633239746094,296.35369873046875,298.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,41380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734692692756653,1.0,0.0,0.0,3.301361083984375,3.301382780075073,7.272426501003793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1005859375,0.0,1215.19091796875,1895.4371337890625,0.0,2231.70751953125,0.832886278629303,1.0,0.0,3.0,1.0,0.0
17827140,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9919068813323976,0.2643361091613769,0.2376011461019516,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.902956247329712,0.2013057768344879,0.1909662634134292,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9989381432533264,0.2787310183048248,0.1901291757822036,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8951854705810547,0.1962443739175796,0.1862229704856872,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7619367241859436,0.1199902519583702,0.5425755381584167,285.0366516113281,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.2240295410156,285.0327453613281,1.0,0.3271032869815826,1.0,0.1500000059604644,0.0,1.0,-1.6199660301208496,1.6199058294296265,6.021606895956211e-05,1.2419335842132568,0.9308891892433168,0.9308891892433168,0.0,35.692138671875,43.0,38802.63671875,0.0,412.7409362792969,1.0,281.5398864746094,284.1875915527344,296.2972412109375,298.8056945800781,293.1499938964844,293.1499938964844,281.25,31241.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625072002410889,1.0,0.0,0.0,3.506406545639038,3.5064284801483154,8.203852530641598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.41357421875,0.0,1344.9991455078125,1895.4371337890625,0.0,2134.599609375,0.8693486452102661,1.0,0.0,3.0,1.0,0.0
17827200,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9919068813323976,0.2643361091613769,0.2376011461019516,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.902956247329712,0.2013057768344879,0.1909662634134292,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9989381432533264,0.2787310183048248,0.1901291757822036,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8951854705810547,0.1962443739175796,0.1862229704856872,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7619367241859436,0.1199902519583702,0.5425755381584167,285.0366516113281,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.2240295410156,285.0327453613281,1.0,0.3271032869815826,1.0,0.1500000059604644,0.0,1.0,-1.6199660301208496,1.6199058294296265,6.021606895956211e-05,1.2419335842132568,0.9308891892433168,0.9308891892433168,0.0,35.692138671875,43.0,38802.63671875,0.0,412.7409362792969,1.0,281.5398864746094,284.1875915527344,296.2972412109375,298.8056945800781,293.1499938964844,293.1499938964844,281.25,31241.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625072002410889,1.0,0.0,0.0,3.506406545639038,3.5064284801483154,8.203852530641598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.41357421875,0.0,1344.9991455078125,1895.4371337890625,0.0,2134.599609375,0.8693486452102661,1.0,0.0,3.0,1.0,0.0
17827260,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9961614608764648,0.267505794763565,0.2276864498853683,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9242797493934632,0.2021840214729309,0.1915262639522552,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9961614608764648,0.2801998853683471,0.1770895272493362,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9151286482810974,0.196955919265747,0.1866504251956939,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7766698598861694,0.1198605298995971,0.5412620902061462,284.83563232421875,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.23065185546875,284.8346862792969,1.0,0.3298695385456085,1.0,0.1500000059604644,0.0,1.0,-1.6393547058105469,1.6392930746078491,6.161811325000599e-05,1.2517627477645874,0.7726851105690002,0.7726851105690002,0.0,33.93832015991211,46.0,39018.66796875,0.0,408.2655944824219,1.0,281.2599182128906,284.00555419921875,296.36749267578125,298.9517822265625,293.1499938964844,293.1499938964844,281.54998779296875,41772.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741188406944275,1.0,0.0,0.0,3.330030679702759,3.3300528526306152,7.399285664178024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.31494140625,0.0,1244.875244140625,1895.4371337890625,0.0,2237.5009765625,0.838165283203125,1.0,0.0,3.0,1.0,0.0
17827320,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9961614608764648,0.267505794763565,0.2276864498853683,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9242797493934632,0.2021840214729309,0.1915262639522552,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9961614608764648,0.2801998853683471,0.1770895272493362,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9151286482810974,0.196955919265747,0.1866504251956939,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7766698598861694,0.1198605298995971,0.5412620902061462,284.83563232421875,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.23065185546875,284.8346862792969,1.0,0.3298695385456085,1.0,0.1500000059604644,0.0,1.0,-1.6393547058105469,1.6392930746078491,6.161811325000599e-05,1.2517627477645874,0.7726851105690002,0.7726851105690002,0.0,33.93832015991211,46.0,39018.66796875,0.0,408.2655944824219,1.0,281.2599182128906,284.00555419921875,296.36749267578125,298.9517822265625,293.1499938964844,293.1499938964844,281.54998779296875,41772.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741188406944275,1.0,0.0,0.0,3.330030679702759,3.3300528526306152,7.399285664178024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.31494140625,0.0,1244.875244140625,1895.4371337890625,0.0,2237.5009765625,0.838165283203125,1.0,0.0,3.0,1.0,0.0
17827380,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9778801202774048,0.2691013514995575,0.2418762594461441,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8854299187660217,0.2037042826414108,0.1931214779615402,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9894159436225892,0.2799544036388397,0.195997267961502,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8775030970573425,0.1983391940593719,0.1880909949541092,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.746021568775177,0.120511844754219,0.5442692637443542,285.051025390625,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.2333068847656,285.0469665527344,1.0,0.3327984809875488,1.0,0.1500000059604644,0.0,1.0,-1.6363106966018677,1.636249303817749,6.140205368865281e-05,1.2548131942749023,0.9530287981033324,0.9530287981033324,0.0,38.63887023925781,49.0,39240.4140625,0.0,432.2296752929688,1.0,281.5399475097656,284.18896484375,296.3182067871094,298.8490600585937,293.1499938964844,293.1499938964844,281.25,30593.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637397646903992,1.0,0.0,0.0,3.5442469120025635,3.544268846511841,8.381875886698253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.54296875,0.0,1379.384521484375,1895.4371337890625,0.0,2145.453857421875,0.8775559067726135,1.0,0.0,3.0,1.0,0.0
17827440,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9778801202774048,0.2691013514995575,0.2418762594461441,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8854299187660217,0.2037042826414108,0.1931214779615402,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9894159436225892,0.2799544036388397,0.195997267961502,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8775030970573425,0.1983391940593719,0.1880909949541092,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.746021568775177,0.120511844754219,0.5442692637443542,285.051025390625,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.2333068847656,285.0469665527344,1.0,0.3327984809875488,1.0,0.1500000059604644,0.0,1.0,-1.6363106966018677,1.636249303817749,6.140205368865281e-05,1.2548131942749023,0.9530287981033324,0.9530287981033324,0.0,38.63887023925781,49.0,39240.4140625,0.0,432.2296752929688,1.0,281.5399475097656,284.18896484375,296.3182067871094,298.8490600585937,293.1499938964844,293.1499938964844,281.25,30593.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637397646903992,1.0,0.0,0.0,3.5442469120025635,3.544268846511841,8.381875886698253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.54296875,0.0,1379.384521484375,1895.4371337890625,0.0,2145.453857421875,0.8775559067726135,1.0,0.0,3.0,1.0,0.0
17827500,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9724210500717164,0.2700383365154266,0.2428540289402008,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8800972700119019,0.2044725567102432,0.1939558833837509,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9836612939834596,0.2801830172538757,0.1961933672428131,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8721945881843567,0.1990378648042678,0.1888584345579147,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7417246103286743,0.120887666940689,0.5462748408317566,284.9017639160156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263977050781,297.2352294921875,284.8798522949219,1.0,0.334765613079071,1.0,0.1500000059604644,0.0,1.0,-1.6420522928237915,1.6419904232025146,6.182205834193155e-05,1.2593746185302734,0.867068350315094,0.867068350315094,0.0,39.67898178100586,49.0,40127.89453125,0.0,438.93310546875,1.0,281.2992248535156,284.0007019042969,296.4011535644531,299.0886535644531,293.1499938964844,293.1499938964844,281.25,34409.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733911871910095,1.0,0.0,0.0,3.5722315311431885,3.5722544193267822,8.514761020705919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.16015625,0.0,1436.710205078125,1895.4371337890625,0.0,2231.011474609375,0.8844434022903442,1.0,0.0,3.0,1.0,0.0
17827560,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9651208519935608,0.2708249390125274,0.2436194568872451,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8733912110328674,0.2051210105419159,0.1946438699960708,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9762703776359558,0.2803659737110138,0.1963409930467605,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8655540347099304,0.1996175646781921,0.1894818991422653,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7364264130592346,0.1212013587355613,0.5479636788368225,284.8750305175781,284.95001220703125,296.043212890625,293.34991455078125,296.0422058105469,297.2356262207031,284.8836975097656,1.0,0.3367693126201629,1.0,0.1500000059604644,0.0,1.0,-1.6467515230178833,1.6466892957687378,6.216713518369943e-05,1.263116478919983,0.8230875730514526,0.8230875730514526,0.0,40.92349624633789,52.0,39908.20703125,0.0,445.5555114746094,1.0,281.25830078125,284.023193359375,296.3985900878906,299.0447082519531,293.1499938964844,293.1499938964844,281.54998779296875,39834.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784516215324402,1.0,0.0,0.0,3.4404430389404297,3.4404656887054443,7.898089506852557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.70849609375,0.0,1339.329345703125,1895.4371337890625,0.0,2276.249267578125,0.8613188862800598,1.0,0.0,3.0,1.0,0.0
17827620,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9549699425697328,0.2738028466701507,0.2459819614887237,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8643895983695984,0.2071483433246612,0.1964127421379089,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.965221107006073,0.2820107638835907,0.1972696334123611,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8566184639930725,0.2014852166175842,0.1911065727472305,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7293145656585693,0.1223376616835594,0.5526544451713562,285.05438232421875,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.247314453125,285.050537109375,1.0,0.3410866260528564,1.0,0.1500000059604644,0.0,1.0,-1.6604031324386597,1.6603399515151978,6.317609222605824e-05,1.2739009857177734,0.9749309420585632,0.9749309420585632,0.0,43.08235168457031,55.0,39899.14453125,0.0,460.8843383789063,1.0,281.5417175292969,284.174072265625,296.3376159667969,298.91168212890625,293.1499938964844,293.1499938964844,281.25,31028.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697646617889404,1.0,0.0,0.0,3.627495527267456,3.62751841545105,8.78025332440302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.55908203125,0.0,1471.3035888671875,1895.4371337890625,0.0,2198.748779296875,0.8966414332389832,1.0,0.0,3.0,1.0,0.0
17827680,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9549699425697328,0.2738028466701507,0.2459819614887237,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8643895983695984,0.2071483433246612,0.1964127421379089,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.965221107006073,0.2820107638835907,0.1972696334123611,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8566184639930725,0.2014852166175842,0.1911065727472305,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7293145656585693,0.1223376616835594,0.5526544451713562,285.05438232421875,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.247314453125,285.050537109375,1.0,0.3410866260528564,1.0,0.1500000059604644,0.0,1.0,-1.6604031324386597,1.6603399515151978,6.317609222605824e-05,1.2739009857177734,0.9749309420585632,0.9749309420585632,0.0,43.08235168457031,55.0,39899.14453125,0.0,460.8843383789063,1.0,281.5417175292969,284.174072265625,296.3376159667969,298.91168212890625,293.1499938964844,293.1499938964844,281.25,31028.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697646617889404,1.0,0.0,0.0,3.627495527267456,3.62751841545105,8.78025332440302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.55908203125,0.0,1471.3035888671875,1895.4371337890625,0.0,2198.748779296875,0.8966414332389832,1.0,0.0,3.0,1.0,0.0
17827740,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9445639848709106,0.2761600315570831,0.2484290897846222,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8559203147888184,0.2089585661888122,0.1983341872692108,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9537767767906188,0.283266931772232,0.1983622312545776,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8482275009155273,0.2031386643648147,0.1928780674934387,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7227012515068054,0.1234458908438682,0.5583128333091736,284.8749084472656,284.95001220703125,296.1075439453125,293.3659973144531,296.10650634765625,297.2542419433594,284.88250732421875,1.0,0.3457994163036346,1.0,0.1500000059604644,0.0,1.0,-1.675883412361145,1.6758191585540771,6.433221278712153e-05,1.2862275838851929,0.8442127704620361,0.8442127704620361,0.0,45.42258071899414,58.0,40743.61328125,0.0,478.2463989257813,1.0,281.2573547363281,283.9991760253906,296.41534423828125,299.1100769042969,293.1499938964844,293.1499938964844,281.54998779296875,39324.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844341397285461,1.0,0.0,0.0,3.5434069633483887,3.54343056678772,8.37790366858826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.87548828125,0.0,1441.927490234375,1895.4371337890625,0.0,2330.041748046875,0.883630096912384,1.0,0.0,3.0,1.0,0.0
17827800,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9445639848709106,0.2761600315570831,0.2484290897846222,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8559203147888184,0.2089585661888122,0.1983341872692108,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9537767767906188,0.283266931772232,0.1983622312545776,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8482275009155273,0.2031386643648147,0.1928780674934387,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7227012515068054,0.1234458908438682,0.5583128333091736,284.8749084472656,284.95001220703125,296.1075439453125,293.3659973144531,296.10650634765625,297.2542419433594,284.88250732421875,1.0,0.3457994163036346,1.0,0.1500000059604644,0.0,1.0,-1.675883412361145,1.6758191585540771,6.433221278712153e-05,1.2862275838851929,0.8442127704620361,0.8442127704620361,0.0,45.42258071899414,58.0,40743.61328125,0.0,478.2463989257813,1.0,281.2573547363281,283.9991760253906,296.41534423828125,299.1100769042969,293.1499938964844,293.1499938964844,281.54998779296875,39324.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844341397285461,1.0,0.0,0.0,3.5434069633483887,3.54343056678772,8.37790366858826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.87548828125,0.0,1441.927490234375,1895.4371337890625,0.0,2330.041748046875,0.883630096912384,1.0,0.0,3.0,1.0,0.0
17827860,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9354856610298156,0.2795226871967315,0.2511596381664276,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8488115072250366,0.2113071382045745,0.2004164606332779,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9432693123817444,0.2853119373321533,0.1996184587478637,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8411633372306824,0.2053093165159225,0.1947997063398361,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7170255184173584,0.1249285638332367,0.5646312236785889,285.0649108886719,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2674865722656,285.0622253417969,1.0,0.3507561087608337,1.0,0.1500000059604644,0.0,1.0,-1.6930581331253052,1.6929924488067627,6.562953058164567e-05,1.2998164892196655,1.0,1.0,0.0,47.77140808105469,61.0,40732.14453125,0.0,497.1536254882813,1.0,281.5425109863281,284.1650085449219,296.3560485839844,298.97918701171875,293.1499938964844,293.1499938964844,281.25,31283.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760613560676575,1.0,0.0,0.0,3.715807676315308,3.7158315181732178,9.212971576744168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.0341796875,0.0,1571.6961669921875,1895.4371337890625,0.0,2254.850341796875,0.9168236255645752,1.0,0.0,3.0,1.0,0.0
17827920,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9354856610298156,0.2795226871967315,0.2511596381664276,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8488115072250366,0.2113071382045745,0.2004164606332779,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9432693123817444,0.2853119373321533,0.1996184587478637,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8411633372306824,0.2053093165159225,0.1947997063398361,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7170255184173584,0.1249285638332367,0.5646312236785889,285.0649108886719,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2674865722656,285.0622253417969,1.0,0.3507561087608337,1.0,0.1500000059604644,0.0,1.0,-1.6930581331253052,1.6929924488067627,6.562953058164567e-05,1.2998164892196655,1.0,1.0,0.0,47.77140808105469,61.0,40732.14453125,0.0,497.1536254882813,1.0,281.5425109863281,284.1650085449219,296.3560485839844,298.97918701171875,293.1499938964844,293.1499938964844,281.25,31283.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760613560676575,1.0,0.0,0.0,3.715807676315308,3.7158315181732178,9.212971576744168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.0341796875,0.0,1571.6961669921875,1895.4371337890625,0.0,2254.850341796875,0.9168236255645752,1.0,0.0,3.0,1.0,0.0
17827980,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9264870882034302,0.2822918593883514,0.2539762258529663,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8420658111572266,0.2134060710668563,0.2026289254426956,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9326236844062804,0.2868124544620514,0.2009147703647613,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8344309329986572,0.2072198390960693,0.1968364864587783,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7114969491958618,0.1263343095779419,0.5717183947563171,284.87908935546875,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.2754821777344,284.8843994140625,1.0,0.3560210168361664,1.0,0.1500000059604644,0.0,1.0,-1.7116106748580933,1.7115436792373655,6.704842235194519e-05,1.3145835399627686,0.8755183815956116,0.8755183815956116,0.0,50.2948112487793,64.0,41757.37890625,0.0,517.9417724609375,1.0,281.2576599121094,283.9740905761719,296.434814453125,299.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,38331.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911917567253113,1.0,0.0,0.0,3.6690523624420166,3.669076919555664,8.982580652627803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.90234375,0.0,1572.0042724609375,1895.4371337890625,0.0,2391.18212890625,0.9105878472328186,1.0,0.0,3.0,1.0,0.0
17828040,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9264870882034302,0.2822918593883514,0.2539762258529663,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8420658111572266,0.2134060710668563,0.2026289254426956,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9326236844062804,0.2868124544620514,0.2009147703647613,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8344309329986572,0.2072198390960693,0.1968364864587783,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7114969491958618,0.1263343095779419,0.5717183947563171,284.87908935546875,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.2754821777344,284.8843994140625,1.0,0.3560210168361664,1.0,0.1500000059604644,0.0,1.0,-1.7116106748580933,1.7115436792373655,6.704842235194519e-05,1.3145835399627686,0.8755183815956116,0.8755183815956116,0.0,50.2948112487793,64.0,41757.37890625,0.0,517.9417724609375,1.0,281.2576599121094,283.9740905761719,296.434814453125,299.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,38331.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911917567253113,1.0,0.0,0.0,3.6690523624420166,3.669076919555664,8.982580652627803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.90234375,0.0,1572.0042724609375,1895.4371337890625,0.0,2391.18212890625,0.9105878472328186,1.0,0.0,3.0,1.0,0.0
17828100,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.921479105949402,0.2840065956115722,0.2553060054779053,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8383482694625854,0.2145965695381164,0.2036682963371276,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9266799688339232,0.2877600193023681,0.2014650106430053,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8307059407234192,0.2083033323287964,0.1977810710668563,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7082558274269104,0.1271228194236755,0.5750914216041565,285.0365905761719,284.95001220703125,296.1903686523437,293.3880920410156,296.1893005371094,297.281005859375,285.0553283691406,1.0,0.3586711287498474,1.0,0.1500000059604644,0.0,1.0,-1.72029709815979,1.7202293872833252,6.77189018460922e-05,1.3214573860168457,0.979188859462738,0.979188859462738,0.0,51.67618942260742,64.0,41313.46484375,0.0,528.4075927734375,1.0,281.5027160644531,284.1522521972656,296.3660888671875,298.9897766113281,293.1499938964844,293.1499938964844,281.54998779296875,33901.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851361036300659,1.0,0.0,0.0,3.708661317825317,3.708685398101807,9.177568358609278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.642578125,0.0,1583.4661865234375,1895.4371337890625,0.0,2336.375,0.9192641973495485,1.0,0.0,3.0,1.0,0.0
17828160,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.919005572795868,0.2860953211784363,0.2570917308330536,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8363568186759949,0.2160200774669647,0.2049620598554611,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9231394529342652,0.2890235483646393,0.2022902220487594,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8286615610122681,0.2096107900142669,0.1989689916372299,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7065818309783936,0.1280770301818847,0.5792343020439148,285.0777893066406,284.95001220703125,296.2072448730469,293.39276123046875,296.2061767578125,297.28961181640625,285.078369140625,1.0,0.3614412248134613,1.0,0.1500000059604644,0.0,1.0,-1.7313830852508545,1.7313145399093628,6.858030974399298e-05,1.3302240371704102,1.0,1.0,0.0,52.8140754699707,67.0,41649.33203125,0.0,540.0657348632812,1.0,281.5428771972656,284.1600952148437,296.3771667480469,299.0565795898437,293.1499938964844,293.1499938964844,281.25,32574.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834727764129639,1.0,0.0,0.0,3.802589178085327,3.8026139736175537,9.648327932154643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.52880859375,0.0,1682.9493408203125,1895.4371337890625,0.0,2321.375732421875,0.9370288848876952,1.0,0.0,3.0,1.0,0.0
