time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828220,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9121744632720948,0.2892468571662903,0.2602930068969726,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8311909437179565,0.2184111475944519,0.2074558436870575,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9143649339675904,0.2907426655292511,0.2037417292594909,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8233788013458252,0.2117742896080017,0.2012471705675125,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7021847367286682,0.1297518908977508,0.5875505208969116,284.8924255371094,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2984313964844,284.8958435058594,1.0,0.3671211302280426,1.0,0.1500000059604644,0.0,1.0,-1.75268816947937,1.7526178359985352,7.025383092695847e-05,1.3471590280532837,0.9121314883232116,0.9121314883232116,0.0,55.441219329833984,70.0,42872.640625,0.0,564.1719360351562,1.0,281.2558288574219,283.9577941894531,296.4561462402344,299.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,37266.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987228035926819,1.0,0.0,0.0,3.7883431911468506,3.7883687019348153,9.576170896252734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.97900390625,0.0,1702.43017578125,1895.4371337890625,0.0,2459.753662109375,0.9366384744644164,1.0,0.0,3.0,1.0,0.0
17828280,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9121744632720948,0.2892468571662903,0.2602930068969726,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8311909437179565,0.2184111475944519,0.2074558436870575,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9143649339675904,0.2907426655292511,0.2037417292594909,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8233788013458252,0.2117742896080017,0.2012471705675125,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7021847367286682,0.1297518908977508,0.5875505208969116,284.8924255371094,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2984313964844,284.8958435058594,1.0,0.3671211302280426,1.0,0.1500000059604644,0.0,1.0,-1.75268816947937,1.7526178359985352,7.025383092695847e-05,1.3471590280532837,0.9121314883232116,0.9121314883232116,0.0,55.441219329833984,70.0,42872.640625,0.0,564.1719360351562,1.0,281.2558288574219,283.9577941894531,296.4561462402344,299.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,37266.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987228035926819,1.0,0.0,0.0,3.7883431911468506,3.7883687019348153,9.576170896252734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.97900390625,0.0,1702.43017578125,1895.4371337890625,0.0,2459.753662109375,0.9366384744644164,1.0,0.0,3.0,1.0,0.0
17828340,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.90310138463974,0.2920904159545898,0.2628763318061828,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8241768479347229,0.2205829620361328,0.2095932066440582,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9035326838493348,0.2920895218849182,0.2047416567802429,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8161618709564209,0.2137085795402526,0.2031651437282562,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6959551572799683,0.1312828510999679,0.5948780179023743,284.85791015625,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.29949951171875,284.87274169921875,1.0,0.3727086186408996,1.0,0.1500000059604644,0.0,1.0,-1.7706581354141235,1.770586371421814,7.16836511855945e-05,1.361421823501587,0.8109949827194214,0.8109949827194214,0.0,58.55656433105469,73.0,43328.703125,0.0,587.6441650390625,1.0,280.9576416015625,283.93994140625,296.44842529296875,299.3100891113281,293.1499938964844,293.1499938964844,281.25,43830.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095590472221375,1.0,0.0,0.0,3.461498022079468,3.461521863937378,7.995055852916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.43896484375,0.0,1388.9521484375,1895.4371337890625,0.0,2559.133056640625,0.8712522387504578,1.0,0.0,3.0,1.0,0.0
17828400,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.90310138463974,0.2920904159545898,0.2628763318061828,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8241768479347229,0.2205829620361328,0.2095932066440582,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9035326838493348,0.2920895218849182,0.2047416567802429,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8161618709564209,0.2137085795402526,0.2031651437282562,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6959551572799683,0.1312828510999679,0.5948780179023743,284.85791015625,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.29949951171875,284.87274169921875,1.0,0.3727086186408996,1.0,0.1500000059604644,0.0,1.0,-1.7706581354141235,1.770586371421814,7.16836511855945e-05,1.361421823501587,0.8109949827194214,0.8109949827194214,0.0,58.55656433105469,73.0,43328.703125,0.0,587.6441650390625,1.0,280.9576416015625,283.93994140625,296.44842529296875,299.3100891113281,293.1499938964844,293.1499938964844,281.25,43830.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095590472221375,1.0,0.0,0.0,3.461498022079468,3.461521863937378,7.995055852916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.43896484375,0.0,1388.9521484375,1895.4371337890625,0.0,2559.133056640625,0.8712522387504578,1.0,0.0,3.0,1.0,0.0
17828460,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8995894193649292,0.2964794933795929,0.2665370106697082,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8210462331771851,0.2236442565917968,0.2123278975486755,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.898200273513794,0.2946900129318237,0.2063764780759811,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.812768280506134,0.2164961546659469,0.2056501805782318,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6934937238693237,0.1334053725004196,0.6039943099021912,285.048828125,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3155822753906,285.0468444824219,1.0,0.378510981798172,1.0,0.1500000059604644,0.0,1.0,-1.7942235469818115,1.7941499948501587,7.358379662036896e-05,1.3800216913223269,0.9661850929260254,0.9661850929260254,0.0,61.02676010131836,76.0,43528.34765625,0.0,614.1718139648438,1.0,281.2417297363281,284.0942687988281,296.39306640625,299.1815185546875,293.1499938964844,293.1499938964844,280.95001220703125,31907.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984973192214966,1.0,0.0,0.0,3.6499316692352295,3.6499547958374015,8.889201126294211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3525390625,0.0,1502.4693603515625,1895.4371337890625,0.0,2457.6943359375,0.9023961424827576,1.0,0.0,3.0,1.0,0.0
17828520,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8995894193649292,0.2964794933795929,0.2665370106697082,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8210462331771851,0.2236442565917968,0.2123278975486755,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.898200273513794,0.2946900129318237,0.2063764780759811,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.812768280506134,0.2164961546659469,0.2056501805782318,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6934937238693237,0.1334053725004196,0.6039943099021912,285.048828125,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3155822753906,285.0468444824219,1.0,0.378510981798172,1.0,0.1500000059604644,0.0,1.0,-1.7942235469818115,1.7941499948501587,7.358379662036896e-05,1.3800216913223269,0.9661850929260254,0.9661850929260254,0.0,61.02676010131836,76.0,43528.34765625,0.0,614.1718139648438,1.0,281.2417297363281,284.0942687988281,296.39306640625,299.1815185546875,293.1499938964844,293.1499938964844,280.95001220703125,31907.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984973192214966,1.0,0.0,0.0,3.6499316692352295,3.6499547958374015,8.889201126294211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3525390625,0.0,1502.4693603515625,1895.4371337890625,0.0,2457.6943359375,0.9023961424827576,1.0,0.0,3.0,1.0,0.0
17828580,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8954635858535767,0.2999416589736938,0.2700171172618866,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8176516890525818,0.2263742536306381,0.2151408940553665,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8924778699874878,0.296628475189209,0.2079809010028839,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.809054434299469,0.2189544588327407,0.2082056403160095,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6909387707710266,0.1353973001241684,0.6137275099754333,284.8959045410156,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.3209228515625,284.9033203125,1.0,0.3845437169075012,1.0,0.1500000059604644,0.0,1.0,-1.8184659481048584,1.8183903694152832,7.556830678367987e-05,1.399243950843811,0.8570178151130676,0.8570178151130676,0.0,63.72225570678711,79.0,44600.0625,0.0,642.6107177734375,1.0,280.957275390625,283.9376525878906,296.4771728515625,299.3995666503906,293.1499938964844,293.1499938964844,281.25,38804.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119679689407349,1.0,0.0,0.0,3.570103645324707,3.570127487182617,8.504620723215339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.00244140625,0.0,1466.604736328125,1895.4371337890625,0.0,2581.328125,0.8895649313926697,1.0,0.0,3.0,1.0,0.0
17828640,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8954635858535767,0.2999416589736938,0.2700171172618866,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8176516890525818,0.2263742536306381,0.2151408940553665,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8924778699874878,0.296628475189209,0.2079809010028839,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.809054434299469,0.2189544588327407,0.2082056403160095,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6909387707710266,0.1353973001241684,0.6137275099754333,284.8959045410156,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.3209228515625,284.9033203125,1.0,0.3845437169075012,1.0,0.1500000059604644,0.0,1.0,-1.8184659481048584,1.8183903694152832,7.556830678367987e-05,1.399243950843811,0.8570178151130676,0.8570178151130676,0.0,63.72225570678711,79.0,44600.0625,0.0,642.6107177734375,1.0,280.957275390625,283.9376525878906,296.4771728515625,299.3995666503906,293.1499938964844,293.1499938964844,281.25,38804.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119679689407349,1.0,0.0,0.0,3.570103645324707,3.570127487182617,8.504620723215339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.00244140625,0.0,1466.604736328125,1895.4371337890625,0.0,2581.328125,0.8895649313926697,1.0,0.0,3.0,1.0,0.0
17828700,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8930464386940002,0.3019960522651672,0.2716537714004516,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8156648278236389,0.2278935760259628,0.2164873778820037,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8892641067504883,0.2977984845638275,0.2086886167526245,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8068658709526062,0.2203270345926284,0.2094198018312454,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6894030570983887,0.1364905834197998,0.6184520125389099,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.3628234863281,297.32586669921875,285.06671142578125,1.0,0.3875543773174286,1.0,0.1500000059604644,0.0,1.0,-1.8300254344940183,1.829948902130127,7.652505155419931e-05,1.408358454704285,0.9659929871559144,0.9659929871559144,0.0,65.16480255126953,79.0,44289.234375,0.0,656.9105224609375,1.0,281.2004699707031,284.1026306152344,296.41668701171875,299.21490478515625,293.1499938964844,293.1499938964844,281.25,33313.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062814474105835,1.0,0.0,0.0,3.6332972049713135,3.6333205699920654,8.808361826595501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.3046875,0.0,1494.654052734375,1895.4371337890625,0.0,2528.991943359375,0.9020134806632996,1.0,0.0,3.0,1.0,0.0
17828760,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8922548890113831,0.3043493926525116,0.2737066745758056,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8149338960647583,0.2296117842197418,0.21807362139225,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8875831365585327,0.2992335855960846,0.2096485644578933,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8059794306755066,0.2218905091285705,0.2108632773160934,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.6890743970870972,0.137724682688713,0.6239020228385925,285.0787353515625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.334228515625,285.077392578125,1.0,0.3906718790531158,1.0,0.1500000059604644,0.0,1.0,-1.8438228368759155,1.8437451124191284,7.767585339024663e-05,1.41923189163208,1.0,1.0,0.0,66.36227416992188,82.0,44736.42578125,0.0,672.550048828125,1.0,281.24273681640625,284.0973205566406,296.4322814941406,299.294677734375,293.1499938964844,293.1499938964844,280.95001220703125,31605.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052485585212708,1.0,0.0,0.0,3.747217893600464,3.747242212295532,9.369387043989263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.2919921875,0.0,1610.2843017578125,1895.4371337890625,0.0,2519.5078125,0.923869013786316,1.0,0.0,3.0,1.0,0.0
17828820,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.88865065574646,0.3078944385051727,0.2772820293903351,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8120080232620239,0.2325053960084915,0.2210614085197448,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8824402689933777,0.3011960685253143,0.2112857103347778,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8026659488677979,0.2244823426008224,0.2135652154684066,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6871259808540344,0.139887273311615,0.6344937086105347,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4169006347656,297.338134765625,284.9031066894531,1.0,0.3969643414020538,1.0,0.1500000059604644,0.0,1.0,-1.8696372509002688,1.8695573806762693,7.985476986505091e-05,1.4396600723266602,0.9046950340270996,0.9046950340270996,0.0,69.19586181640625,85.0,46070.50390625,0.0,704.2724609375,1.0,280.95721435546875,283.9017639160156,296.5097351074219,299.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,37047.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207611441612244,1.0,0.0,0.0,3.7365338802337646,3.7365589141845694,9.316035516349076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.11083984375,0.0,1639.6163330078125,1895.4371337890625,0.0,2662.6220703125,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17828880,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.88865065574646,0.3078944385051727,0.2772820293903351,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8120080232620239,0.2325053960084915,0.2210614085197448,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8824402689933777,0.3011960685253143,0.2112857103347778,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8026659488677979,0.2244823426008224,0.2135652154684066,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6871259808540344,0.139887273311615,0.6344937086105347,284.89947509765625,284.95001220703125,296.4179382324219,293.45526123046875,296.4169006347656,297.338134765625,284.9031066894531,1.0,0.3969643414020538,1.0,0.1500000059604644,0.0,1.0,-1.8696372509002688,1.8695573806762693,7.985476986505091e-05,1.4396600723266602,0.9046950340270996,0.9046950340270996,0.0,69.19586181640625,85.0,46070.50390625,0.0,704.2724609375,1.0,280.95721435546875,283.9017639160156,296.5097351074219,299.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,37047.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207611441612244,1.0,0.0,0.0,3.7365338802337646,3.7365589141845694,9.316035516349076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.11083984375,0.0,1639.6163330078125,1895.4371337890625,0.0,2662.6220703125,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17828940,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.883140504360199,0.3112099170684814,0.2802707552909851,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.80743807554245,0.2352012693881988,0.2236858159303665,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.875477135181427,0.3028185367584228,0.2124710083007812,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7977161407470703,0.2268618941307068,0.2158975601196289,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6836969256401062,0.1419021934270858,0.643993616104126,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.4534606933594,297.338623046875,284.88824462890625,1.0,0.4030808508396148,1.0,0.1500000059604644,0.0,1.0,-1.8920087814331048,1.8919270038604736,8.176988194463775e-05,1.457319974899292,0.8188378214836121,0.8188378214836121,0.0,72.46633911132812,88.0,46665.34375,0.0,735.0458984375,1.0,280.65802001953125,283.8838806152344,296.5036926269531,299.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,42463.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831566572189331,1.0,0.0,0.0,3.4500772953033447,3.4501004219055176,7.942384740999842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.20751953125,0.0,1367.6253662109375,1895.4371337890625,0.0,2763.033935546875,0.8677589297294617,1.0,0.0,3.0,1.0,0.0
17829000,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.883140504360199,0.3112099170684814,0.2802707552909851,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.80743807554245,0.2352012693881988,0.2236858159303665,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.875477135181427,0.3028185367584228,0.2124710083007812,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7977161407470703,0.2268618941307068,0.2158975601196289,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6836969256401062,0.1419021934270858,0.643993616104126,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.4534606933594,297.338623046875,284.88824462890625,1.0,0.4030808508396148,1.0,0.1500000059604644,0.0,1.0,-1.8920087814331048,1.8919270038604736,8.176988194463775e-05,1.457319974899292,0.8188378214836121,0.8188378214836121,0.0,72.46633911132812,88.0,46665.34375,0.0,735.0458984375,1.0,280.65802001953125,283.8838806152344,296.5036926269531,299.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,42463.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831566572189331,1.0,0.0,0.0,3.4500772953033447,3.4501004219055176,7.942384740999842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.20751953125,0.0,1367.6253662109375,1895.4371337890625,0.0,2763.033935546875,0.8677589297294617,1.0,0.0,3.0,1.0,0.0
17829060,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8818305134773254,0.3160484135150909,0.2843478918075561,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8062205910682678,0.2387805879116058,0.226913496851921,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8724479079246521,0.3056772649288177,0.2142913043498993,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7962244153022766,0.230082705616951,0.2187969088554382,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6833288669586182,0.1444902271032333,0.655219554901123,285.0491638183594,284.95001220703125,296.491455078125,293.4786682128906,296.49041748046875,297.353515625,285.04718017578125,1.0,0.4093774259090423,1.0,0.1500000059604644,0.0,1.0,-1.9199217557907104,1.919837594032288,8.419375080848113e-05,1.479243516921997,0.9671480059623718,0.9671480059623718,0.0,75.01091003417969,91.0,46968.109375,0.0,769.3678588867188,1.0,280.9416809082031,284.0240173339844,296.45623779296875,299.4525756835937,293.1499938964844,293.1499938964844,280.6499938964844,31742.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221907019615173,1.0,0.0,0.0,3.644764661788941,3.644787788391113,8.864051324053435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.0634765625,0.0,1495.5430908203125,1895.4371337890625,0.0,2675.876953125,0.9010748863220216,1.0,0.0,3.0,1.0,0.0
17829120,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8818305134773254,0.3160484135150909,0.2843478918075561,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8062205910682678,0.2387805879116058,0.226913496851921,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8724479079246521,0.3056772649288177,0.2142913043498993,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7962244153022766,0.230082705616951,0.2187969088554382,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6833288669586182,0.1444902271032333,0.655219554901123,285.0491638183594,284.95001220703125,296.491455078125,293.4786682128906,296.49041748046875,297.353515625,285.04718017578125,1.0,0.4093774259090423,1.0,0.1500000059604644,0.0,1.0,-1.9199217557907104,1.919837594032288,8.419375080848113e-05,1.479243516921997,0.9671480059623718,0.9671480059623718,0.0,75.01091003417969,91.0,46968.109375,0.0,769.3678588867188,1.0,280.9416809082031,284.0240173339844,296.45623779296875,299.4525756835937,293.1499938964844,293.1499938964844,280.6499938964844,31742.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221907019615173,1.0,0.0,0.0,3.644764661788941,3.644787788391113,8.864051324053435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.0634765625,0.0,1495.5430908203125,1895.4371337890625,0.0,2675.876953125,0.9010748863220216,1.0,0.0,3.0,1.0,0.0
17829180,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8796855807304382,0.3198811411857605,0.2881627380847931,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.804511547088623,0.2419790178537368,0.2301731407642364,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8688561320304871,0.3078521192073822,0.2160562127828598,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7942566871643066,0.2329248934984207,0.2217196822166443,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6826236844062805,0.1468922346830368,0.6668384075164795,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3581237792969,284.9109802246094,1.0,0.4158514440059662,1.0,0.1500000059604644,0.0,1.0,-1.9480036497116089,1.9479169845581048,8.66706104716286e-05,1.501387596130371,0.8647574782371521,0.8647574782371521,0.0,77.82295227050781,94.0,48174.921875,0.0,805.6513061523438,1.0,280.65728759765625,283.8704833984375,296.53582763671875,299.6757202148437,293.1499938964844,293.1499938964844,280.95001220703125,38244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356912136077881,1.0,0.0,0.0,3.5782012939453125,3.5782251358032227,8.543244689462881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4736328125,0.0,1471.2091064453125,1895.4371337890625,0.0,2801.486083984375,0.8910722732543945,1.0,0.0,3.0,1.0,0.0
17829240,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8796855807304382,0.3198811411857605,0.2881627380847931,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.804511547088623,0.2419790178537368,0.2301731407642364,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8688561320304871,0.3078521192073822,0.2160562127828598,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7942566871643066,0.2329248934984207,0.2217196822166443,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6826236844062805,0.1468922346830368,0.6668384075164795,284.9041748046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277709960937,297.3581237792969,284.9109802246094,1.0,0.4158514440059662,1.0,0.1500000059604644,0.0,1.0,-1.9480036497116089,1.9479169845581048,8.66706104716286e-05,1.501387596130371,0.8647574782371521,0.8647574782371521,0.0,77.82295227050781,94.0,48174.921875,0.0,805.6513061523438,1.0,280.65728759765625,283.8704833984375,296.53582763671875,299.6757202148437,293.1499938964844,293.1499938964844,280.95001220703125,38244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356912136077881,1.0,0.0,0.0,3.5782012939453125,3.5782251358032227,8.543244689462881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4736328125,0.0,1471.2091064453125,1895.4371337890625,0.0,2801.486083984375,0.8910722732543945,1.0,0.0,3.0,1.0,0.0
17829300,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8783423900604248,0.3221499025821686,0.2899791896343231,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8034182190895081,0.2437449991703033,0.2317447066307068,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8668017983436584,0.3091664016246795,0.2168574929237365,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7930324673652649,0.2344990670680999,0.2231177687644958,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6820471286773682,0.1481911391019821,0.6724662780761719,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.546630859375,297.3628234863281,285.0688171386719,1.0,0.4190652370452881,1.0,0.1500000059604644,0.0,1.0,-1.96146821975708,1.9613803625106807,8.787153637968004e-05,1.5119434595108032,0.9736325740814208,0.9736325740814208,0.0,79.3078384399414,94.0,47901.265625,0.0,823.84619140625,1.0,280.9008178710937,284.02886962890625,296.4795227050781,299.4958190917969,293.1499938964844,293.1499938964844,280.95001220703125,33020.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305949568748474,1.0,0.0,0.0,3.6477279663085938,3.647751569747925,8.878471362550044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.63671875,0.0,1508.3597412109375,1895.4371337890625,0.0,2753.98486328125,0.90486741065979,1.0,0.0,3.0,1.0,0.0
17829360,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8783963322639465,0.3247043490409851,0.2922200262546539,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8034985661506653,0.2457058429718017,0.2335615754127502,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8660354614257812,0.3107373416423797,0.2179152816534042,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7929689884185791,0.2362591475248336,0.2247488498687744,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.6825079917907715,0.1496276706457138,0.6788280010223389,285.07733154296875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655517578125,297.3705444335937,285.07684326171875,1.0,0.4223854541778564,1.0,0.1500000059604644,0.0,1.0,-1.9772071838378904,1.977117896080017,8.928620081860572e-05,1.5242799520492554,1.0,1.0,0.0,80.52188873291016,97.0,48388.7109375,0.0,843.645263671875,1.0,280.9423522949219,284.02276611328125,296.49664306640625,299.58087158203125,293.1499938964844,293.1499938964844,280.6499938964844,31776.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301047086715698,1.0,0.0,0.0,3.755131483078003,3.7551558017730713,9.409002359461738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.66796875,0.0,1620.7957763671875,1895.4371337890625,0.0,2749.42041015625,0.9257608652114868,1.0,0.0,3.0,1.0,0.0
17829420,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8765915036201477,0.3286360502243042,0.2961286306381225,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.802176833152771,0.2490576356649398,0.2369824349880218,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8628641366958618,0.3129664957523346,0.2197342365980148,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7913700938224792,0.239212691783905,0.2277963906526565,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6821610331535339,0.152157261967659,0.691102147102356,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.60369873046875,297.37408447265625,284.9086303710937,1.0,0.4290505945682525,1.0,0.1500000059604644,0.0,1.0,-2.006598949432373,2.00650691986084,9.19592275749892e-05,1.5474035739898682,0.912648618221283,0.912648618221283,0.0,83.43421173095703,100.0,49864.4140625,0.0,883.5830078125,1.0,280.6561889648437,283.8301086425781,296.5703430175781,299.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36762.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452224135398865,1.0,0.0,0.0,3.75152325630188,3.7515485286712646,9.390929562869132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1123046875,0.0,1654.9454345703125,1895.4371337890625,0.0,2890.544921875,0.9282562732696532,1.0,0.0,3.0,1.0,0.0
17829480,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8765915036201477,0.3286360502243042,0.2961286306381225,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.802176833152771,0.2490576356649398,0.2369824349880218,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8628641366958618,0.3129664957523346,0.2197342365980148,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7913700938224792,0.239212691783905,0.2277963906526565,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6821610331535339,0.152157261967659,0.691102147102356,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.60369873046875,297.37408447265625,284.9086303710937,1.0,0.4290505945682525,1.0,0.1500000059604644,0.0,1.0,-2.006598949432373,2.00650691986084,9.19592275749892e-05,1.5474035739898682,0.912648618221283,0.912648618221283,0.0,83.43421173095703,100.0,49864.4140625,0.0,883.5830078125,1.0,280.6561889648437,283.8301086425781,296.5703430175781,299.8148803710937,293.1499938964844,293.1499938964844,280.3500061035156,36762.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452224135398865,1.0,0.0,0.0,3.75152325630188,3.7515485286712646,9.390929562869132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1123046875,0.0,1654.9454345703125,1895.4371337890625,0.0,2890.544921875,0.9282562732696532,1.0,0.0,3.0,1.0,0.0
17829540,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8731797933578491,0.3324718177318573,0.2995448410511017,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7993805408477783,0.2522236108779907,0.2400387376546859,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8580986857414246,0.3148603439331054,0.221102625131607,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7882725596427917,0.2419333010911941,0.230447307229042,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6804171204566956,0.1545084863901138,0.702110230922699,284.8836669921875,284.95001220703125,296.643310546875,293.5292053222656,296.64227294921875,297.37530517578125,284.8937072753906,1.0,0.4355001151561737,1.0,0.1500000059604644,0.0,1.0,-2.032418727874756,2.032324314117432,9.434017556486653e-05,1.567657232284546,0.8332520723342896,0.8332520723342896,0.0,86.78014373779297,103.0,50600.65625,0.0,922.2762451171876,1.0,280.3577575683594,283.8044738769531,296.5655822753906,299.86767578125,293.1499938964844,293.1499938964844,280.6499938964844,41498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556615710258484,1.0,0.0,0.0,3.5030696392059326,3.503093242645264,8.188245033124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01220703125,0.0,1415.247802734375,1895.4371337890625,0.0,2988.32373046875,0.8784492611885071,1.0,0.0,3.0,1.0,0.0
17829600,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8731797933578491,0.3324718177318573,0.2995448410511017,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7993805408477783,0.2522236108779907,0.2400387376546859,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8580986857414246,0.3148603439331054,0.221102625131607,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7882725596427917,0.2419333010911941,0.230447307229042,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6804171204566956,0.1545084863901138,0.702110230922699,284.8836669921875,284.95001220703125,296.643310546875,293.5292053222656,296.64227294921875,297.37530517578125,284.8937072753906,1.0,0.4355001151561737,1.0,0.1500000059604644,0.0,1.0,-2.032418727874756,2.032324314117432,9.434017556486653e-05,1.567657232284546,0.8332520723342896,0.8332520723342896,0.0,86.78014373779297,103.0,50600.65625,0.0,922.2762451171876,1.0,280.3577575683594,283.8044738769531,296.5655822753906,299.86767578125,293.1499938964844,293.1499938964844,280.6499938964844,41498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556615710258484,1.0,0.0,0.0,3.5030696392059326,3.503093242645264,8.188245033124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.01220703125,0.0,1415.247802734375,1895.4371337890625,0.0,2988.32373046875,0.8784492611885071,1.0,0.0,3.0,1.0,0.0
17829660,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8735359907150269,0.3379105925559997,0.3041401207447052,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7997256517410278,0.2563165724277496,0.2437332868576049,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8567038774490356,0.3180005848407745,0.2231126427650451,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7882439494132996,0.2455164641141891,0.2336751967668533,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6813835501670837,0.1574526280164718,0.7148688435554504,285.0521545410156,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.39044189453125,285.05029296875,1.0,0.4421368837356567,1.0,0.1500000059604644,0.0,1.0,-2.0639801025390625,2.063882827758789,9.729189332574606e-05,1.5923011302947998,0.9814563989639282,0.9814563989639282,0.0,89.30660247802734,106.0,50949.6171875,0.0,965.3028564453124,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,31805.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474926352500916,1.0,0.0,0.0,3.6904473304748535,3.690470933914185,9.087644343708234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6484375,0.0,1546.907470703125,1895.4371337890625,0.0,2911.791748046875,0.9113560318946838,1.0,0.0,3.0,1.0,0.0
17829720,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8735359907150269,0.3379105925559997,0.3041401207447052,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7997256517410278,0.2563165724277496,0.2437332868576049,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8567038774490356,0.3180005848407745,0.2231126427650451,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7882439494132996,0.2455164641141891,0.2336751967668533,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6813835501670837,0.1574526280164718,0.7148688435554504,285.0521545410156,284.95001220703125,296.6822509765625,293.5426025390625,296.68121337890625,297.39044189453125,285.05029296875,1.0,0.4421368837356567,1.0,0.1500000059604644,0.0,1.0,-2.0639801025390625,2.063882827758789,9.729189332574606e-05,1.5923011302947998,0.9814563989639282,0.9814563989639282,0.0,89.30660247802734,106.0,50949.6171875,0.0,965.3028564453124,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,31805.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474926352500916,1.0,0.0,0.0,3.6904473304748535,3.690470933914185,9.087644343708234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6484375,0.0,1546.907470703125,1895.4371337890625,0.0,2911.791748046875,0.9113560318946838,1.0,0.0,3.0,1.0,0.0
17829780,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8729642629623413,0.3422651886940002,0.3084350824356079,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7994967103004456,0.2599926590919494,0.2474486678838729,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8546624779701233,0.3204228281974792,0.2250517308712005,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7876442074775696,0.248681828379631,0.2369088232517242,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6819117665290833,0.1601755768060684,0.7279567718505859,284.9090270996094,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.39520263671875,284.9149169921875,1.0,0.4489465653896332,1.0,0.1500000059604644,0.0,1.0,-2.095536470413208,2.0954363346099854,0.0001002888675429,1.6170417070388794,0.8826012015342712,0.8826012015342712,0.0,92.14508056640624,109.0,52322.328125,0.0,1010.6232299804688,1.0,280.3568115234375,283.78717041015625,296.6010437011719,299.9952087402344,293.1499938964844,293.1499938964844,280.6499938964844,37707.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607662320137024,1.0,0.0,0.0,3.641300678253174,3.641324996948242,8.847210892781732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.837890625,0.0,1536.2598876953125,1895.4371337890625,0.0,3036.191650390625,0.9046738147735596,1.0,0.0,3.0,1.0,0.0
17829840,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8729642629623413,0.3422651886940002,0.3084350824356079,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7994967103004456,0.2599926590919494,0.2474486678838729,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8546624779701233,0.3204228281974792,0.2250517308712005,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7876442074775696,0.248681828379631,0.2369088232517242,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6819117665290833,0.1601755768060684,0.7279567718505859,284.9090270996094,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.39520263671875,284.9149169921875,1.0,0.4489465653896332,1.0,0.1500000059604644,0.0,1.0,-2.095536470413208,2.0954363346099854,0.0001002888675429,1.6170417070388794,0.8826012015342712,0.8826012015342712,0.0,92.14508056640624,109.0,52322.328125,0.0,1010.6232299804688,1.0,280.3568115234375,283.78717041015625,296.6010437011719,299.9952087402344,293.1499938964844,293.1499938964844,280.6499938964844,37707.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607662320137024,1.0,0.0,0.0,3.641300678253174,3.641324996948242,8.847210892781732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.837890625,0.0,1536.2598876953125,1895.4371337890625,0.0,3036.191650390625,0.9046738147735596,1.0,0.0,3.0,1.0,0.0
17829900,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8723977208137512,0.3448141813278198,0.3104848861694336,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7991334795951843,0.2620071172714233,0.2492428123950958,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.853380560874939,0.3218701183795929,0.2259385138750076,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7870927453041077,0.2504236400127411,0.2384551465511322,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6819345355033875,0.1616374105215072,0.7342760562896729,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403869628906,297.4000244140625,285.0719909667969,1.0,0.45231893658638,1.0,0.1500000059604644,0.0,1.0,-2.110661268234253,2.110559463500977,0.0001017413451336,1.6288284063339231,0.9931646585464478,0.9931646585464478,0.0,93.6462860107422,109.0,52045.4453125,0.0,1033.292236328125,1.0,280.6023254394531,283.9451904296875,296.5486755371094,299.8173217773437,293.1499938964844,293.1499938964844,280.6499938964844,32969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561149835586548,1.0,0.0,0.0,3.709772109985352,3.709796190261841,9.183067390949872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2666015625,0.0,1577.6458740234375,1895.4371337890625,0.0,2992.57470703125,0.9185640215873718,1.0,0.0,3.0,1.0,0.0
17829960,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8731216192245483,0.347659558057785,0.3129772245883941,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7998639941215515,0.2642272412776947,0.251294881105423,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8532530665397644,0.3235818147659302,0.2270880192518234,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.787616491317749,0.2523607313632965,0.2402445524930954,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.6829250454902649,0.1632455438375473,0.7413697838783264,285.0860595703125,284.95001220703125,296.76129150390625,293.5702819824219,296.7602844238281,297.4077453613281,285.08709716796875,1.0,0.4558062851428985,1.0,0.1500000059604644,0.0,1.0,-2.1281657218933105,2.1280622482299805,0.0001034354354487,1.6424710750579834,1.0,1.0,0.0,94.84423828125,112.0,52521.6015625,0.0,1057.9376220703125,1.0,280.642822265625,283.94873046875,296.56622314453125,299.9041442871094,293.1499938964844,293.1499938964844,280.3500061035156,32467.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559167981147766,1.0,0.0,0.0,3.7962393760681152,3.796264171600342,9.61613295658026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6396484375,0.0,1674.544921875,1895.4371337890625,0.0,2990.716552734375,0.935517430305481,1.0,0.0,3.0,1.0,0.0
17830020,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8735929727554321,0.3501553833484649,0.315483033657074,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8004400730133057,0.266336590051651,0.2534336745738983,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.85291987657547,0.3250488638877868,0.2282654047012329,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7879816889762878,0.2541811168193817,0.2421081811189651,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6838141679763794,0.1648042351007461,0.7488433122634888,284.9462890625,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.4116516113281,284.93328857421875,1.0,0.4594846069812774,1.0,0.1500000059604644,0.0,1.0,-2.146375894546509,2.146270513534546,0.0001052127772709,1.6567142009735107,0.9635140299797058,0.9635140299797058,0.0,96.1867446899414,112.0,53950.06640625,0.0,1084.310791015625,1.0,280.3902893066406,283.7677001953125,296.6370544433594,300.163818359375,293.1499938964844,293.1499938964844,280.3500061035156,33856.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654069304466248,1.0,0.0,0.0,3.835553646087648,3.8355789184570312,9.816335477808025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3427734375,0.0,1732.7161865234375,1895.4371337890625,0.0,3079.72314453125,0.944727659225464,1.0,0.0,3.0,1.0,0.0
