time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830080,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8727644085884094,0.3520906865596771,0.3173635005950928,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7999277114868164,0.2680706083774566,0.2551853656768799,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8515139222145081,0.3260939717292785,0.2291024774312973,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7872887849807739,0.2556503713130951,0.2436112761497497,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6837073564529419,0.1660960763692855,0.7550974488258362,284.9181213378906,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4112548828125,284.9213256835937,1.0,0.4628045260906219,1.0,0.1500000059604644,0.0,1.0,-2.1610636711120605,2.160956859588623,0.0001066574041033,1.6682090759277344,0.93583345413208,0.93583345413208,0.0,97.7623519897461,115.0,54198.078125,0.0,1107.68994140625,1.0,280.3558349609375,283.7538146972656,296.636474609375,300.14666748046875,293.1499938964844,293.1499938964844,280.04998779296875,36180.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870294451713562,1.0,0.0,0.0,3.80985164642334,3.809877157211304,9.68521817412693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7978515625,0.0,1719.7972412109375,1895.4371337890625,0.0,3125.57275390625,0.9410223364830016,1.0,0.0,3.0,1.0,0.0
17830140,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8704378604888916,0.3561547398567199,0.3210296630859375,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7982749938964844,0.2716228067874908,0.2586244940757751,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480145335197449,0.3281960785388946,0.2306253612041473,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.785256564617157,0.2586312592029571,0.246520534157753,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6828839778900146,0.1687014251947403,0.7673003673553467,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4100036621094,284.89410400390625,1.0,0.4695288240909576,1.0,0.1500000059604644,0.0,1.0,-2.1895785331726074,2.1894690990448,0.0001094901090255,1.6904559135437012,0.8539020419120789,0.8539020419120789,0.0,101.2222137451172,103.0,55086.39453125,0.0,1155.3994140625,1.0,280.0571594238281,283.7095947265625,296.6351013183594,300.2135314941406,293.1499938964844,293.1499938964844,280.3500061035156,40727.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804832100868225,1.0,0.0,0.0,3.5994679927825928,3.599492311477661,8.645098432680243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.58349609375,0.0,1512.55712890625,1895.4371337890625,0.0,3221.109130859375,0.8987898230552673,1.0,0.0,3.0,1.0,0.0
17830200,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8704378604888916,0.3561547398567199,0.3210296630859375,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7982749938964844,0.2716228067874908,0.2586244940757751,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480145335197449,0.3281960785388946,0.2306253612041473,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.785256564617157,0.2586312592029571,0.246520534157753,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6828839778900146,0.1687014251947403,0.7673003673553467,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4100036621094,284.89410400390625,1.0,0.4695288240909576,1.0,0.1500000059604644,0.0,1.0,-2.1895785331726074,2.1894690990448,0.0001094901090255,1.6904559135437012,0.8539020419120789,0.8539020419120789,0.0,101.2222137451172,103.0,55086.39453125,0.0,1155.3994140625,1.0,280.0571594238281,283.7095947265625,296.6351013183594,300.2135314941406,293.1499938964844,293.1499938964844,280.3500061035156,40727.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804832100868225,1.0,0.0,0.0,3.5994679927825928,3.599492311477661,8.645098432680243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.58349609375,0.0,1512.55712890625,1895.4371337890625,0.0,3221.109130859375,0.8987898230552673,1.0,0.0,3.0,1.0,0.0
17830260,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8834499716758728,0.3618800342082977,0.3256395161151886,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8103697299957275,0.2761448621749878,0.2624782621860504,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8585907816886902,0.3315908312797546,0.2326328158378601,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7968487739562988,0.2625250816345215,0.2497953623533249,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6942248344421387,0.1719418317079544,0.7802324295043945,285.0557861328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.4236145019531,285.0544738769531,1.0,0.4716148376464844,1.0,0.1500000059604644,0.0,1.0,-2.221616506576538,2.221503973007202,0.0001127170253312,1.7153613567352295,1.0,1.0,0.0,98.16899871826172,91.0,55385.28125,0.0,1184.080322265625,1.0,280.34307861328125,283.85723876953125,296.5997314453125,300.1135559082031,293.1499938964844,293.1499938964844,280.04998779296875,32141.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732500672340393,1.0,0.0,0.0,3.7688894271850586,3.768913984298706,9.478073934587884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0576171875,0.0,1639.6976318359375,1895.4371337890625,0.0,3153.295654296875,0.9292871356010436,1.0,0.0,3.0,1.0,0.0
17830320,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8834499716758728,0.3618800342082977,0.3256395161151886,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8103697299957275,0.2761448621749878,0.2624782621860504,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8585907816886902,0.3315908312797546,0.2326328158378601,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7968487739562988,0.2625250816345215,0.2497953623533249,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6942248344421387,0.1719418317079544,0.7802324295043945,285.0557861328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.4236145019531,285.0544738769531,1.0,0.4716148376464844,1.0,0.1500000059604644,0.0,1.0,-2.221616506576538,2.221503973007202,0.0001127170253312,1.7153613567352295,1.0,1.0,0.0,98.16899871826172,91.0,55385.28125,0.0,1184.080322265625,1.0,280.34307861328125,283.85723876953125,296.5997314453125,300.1135559082031,293.1499938964844,293.1499938964844,280.04998779296875,32141.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732500672340393,1.0,0.0,0.0,3.7688894271850586,3.768913984298706,9.478073934587884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0576171875,0.0,1639.6976318359375,1895.4371337890625,0.0,3153.295654296875,0.9292871356010436,1.0,0.0,3.0,1.0,0.0
17830380,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9059702754020692,0.3664997220039367,0.3298202753067016,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8296633362770081,0.2802534699440002,0.2662287354469299,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8784422874450684,0.3342896103858948,0.2344835102558136,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8165209293365479,0.2660161554813385,0.2529615461826324,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7131044864654541,0.1749822944402694,0.7929642200469971,284.912109375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4267883300781,284.91583251953125,1.0,0.4712481796741485,1.0,0.1500000059604644,0.0,1.0,-2.252469301223755,2.2523534297943115,0.0001158691375167,1.7394498586654663,0.906998097896576,0.906998097896576,0.0,91.63362884521484,79.0,56870.21875,0.0,1198.5386962890625,1.0,280.05731201171875,283.6929016113281,296.670166015625,300.3466186523437,293.1499938964844,293.1499938964844,279.75,37170.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856754302978516,1.0,0.0,0.0,3.736319065093994,3.7363440990448,9.314964586337736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.099609375,0.0,1640.30419921875,1895.4371337890625,0.0,3269.742431640625,0.9253787994384766,1.0,0.0,3.0,1.0,0.0
17830440,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9059702754020692,0.3664997220039367,0.3298202753067016,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8296633362770081,0.2802534699440002,0.2662287354469299,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8784422874450684,0.3342896103858948,0.2344835102558136,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8165209293365479,0.2660161554813385,0.2529615461826324,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7131044864654541,0.1749822944402694,0.7929642200469971,284.912109375,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4267883300781,284.91583251953125,1.0,0.4712481796741485,1.0,0.1500000059604644,0.0,1.0,-2.252469301223755,2.2523534297943115,0.0001158691375167,1.7394498586654663,0.906998097896576,0.906998097896576,0.0,91.63362884521484,79.0,56870.21875,0.0,1198.5386962890625,1.0,280.05731201171875,283.6929016113281,296.670166015625,300.3466186523437,293.1499938964844,293.1499938964844,279.75,37170.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856754302978516,1.0,0.0,0.0,3.736319065093994,3.7363440990448,9.314964586337736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.099609375,0.0,1640.30419921875,1895.4371337890625,0.0,3269.742431640625,0.9253787994384766,1.0,0.0,3.0,1.0,0.0
17830500,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9213599562644958,0.368677943944931,0.3316434323787689,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8416059613227844,0.2822157144546509,0.2679325044155121,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8912848830223083,0.3355017304420471,0.2352292239665985,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8280526995658875,0.2676637470722198,0.2543711066246032,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7237889170646667,0.1764343231916427,0.798745334148407,284.822265625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437866210937,297.42694091796875,284.8216552734375,1.0,0.4703432917594909,1.0,0.1500000059604644,0.0,1.0,-2.266239643096924,2.266122341156006,0.0001172900156234,1.7501720190048218,0.8217722773551941,0.8217722773551941,0.0,87.6592788696289,79.0,57665.12890625,0.0,1200.994384765625,1.0,279.79864501953125,283.5830993652344,296.697265625,300.5026550292969,293.1499938964844,293.1499938964844,279.75,41369.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928158283233643,1.0,0.0,0.0,3.639368534088135,3.639393568038941,8.837824907459435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.19921875,0.0,1561.4307861328125,1895.4371337890625,0.0,3336.53076171875,0.9041529297828674,1.0,0.0,3.0,1.0,0.0
17830560,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9401336312294006,0.3710220158100128,0.3334139883518219,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8560150265693665,0.2842552959918976,0.269589215517044,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.906711757183075,0.3368154466152191,0.2359276562929153,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8416242599487305,0.2693782448768616,0.2557288408279419,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7358799576759338,0.1779286116361618,0.8043275475502014,284.9033508300781,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42803955078125,284.9095458984375,1.0,0.4690898656845093,1.0,0.1500000059604644,0.0,1.0,-2.2795305252075195,2.279411792755127,0.0001186696026707,1.7605000734329224,0.8452988266944885,0.8452988266944885,0.0,83.2777099609375,67.0,57691.9765625,0.0,1201.2501220703125,1.0,279.75811767578125,283.6669921875,296.67254638671875,300.41168212890625,293.1499938964844,293.1499938964844,280.04998779296875,40231.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941265344619751,1.0,0.0,0.0,3.5252251625061035,3.5252487659454346,8.292147981592279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.4892578125,0.0,1429.31103515625,1895.4371337890625,0.0,3348.7763671875,0.8823179602622986,1.0,0.0,3.0,1.0,0.0
17830620,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9880764484405518,0.377055287361145,0.3380747139453888,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9005479216575623,0.2891875803470611,0.2735577523708343,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9575117826461792,0.3405285775661468,0.237971618771553,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8838762044906616,0.2736145853996277,0.2590542435646057,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7728851437568665,0.1815157085657119,0.8174536228179932,285.0482482910156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.44244384765625,285.04638671875,1.0,0.4662372767925262,1.0,0.1500000059604644,0.0,1.0,-2.312105655670166,2.311983585357666,0.0001220849517267,1.785742163658142,0.9820558428764344,0.9820558428764344,0.0,72.67142486572266,70.0,58070.9375,0.0,1202.3226318359375,1.0,280.04254150390625,283.7920227050781,296.64630126953125,300.326171875,293.1499938964844,293.1499938964844,279.75,31960.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872321248054504,1.0,0.0,0.0,3.7043228149414062,3.704346656799317,9.156109399555136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0810546875,0.0,1563.7745361328125,1895.4371337890625,0.0,3284.3134765625,0.9145156145095824,1.0,0.0,3.0,1.0,0.0
17830680,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9880764484405518,0.377055287361145,0.3380747139453888,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9005479216575623,0.2891875803470611,0.2735577523708343,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9575117826461792,0.3405285775661468,0.237971618771553,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8838762044906616,0.2736145853996277,0.2590542435646057,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7728851437568665,0.1815157085657119,0.8174536228179932,285.0482482910156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.44244384765625,285.04638671875,1.0,0.4662372767925262,1.0,0.1500000059604644,0.0,1.0,-2.312105655670166,2.311983585357666,0.0001220849517267,1.785742163658142,0.9820558428764344,0.9820558428764344,0.0,72.67142486572266,70.0,58070.9375,0.0,1202.3226318359375,1.0,280.04254150390625,283.7920227050781,296.64630126953125,300.326171875,293.1499938964844,293.1499938964844,279.75,31960.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872321248054504,1.0,0.0,0.0,3.7043228149414062,3.704346656799317,9.156109399555136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0810546875,0.0,1563.7745361328125,1895.4371337890625,0.0,3284.3134765625,0.9145156145095824,1.0,0.0,3.0,1.0,0.0
17830740,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.3830436468124389,0.3251286745071411,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.93556147813797,0.293586254119873,0.2776607871055603,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9867897629737854,0.3434134125709533,0.2400086373090744,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9154347777366638,0.2773310244083404,0.2625122368335724,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.800790548324585,0.1848019808530807,0.8316630721092224,284.9095153808594,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.451416015625,284.9136962890625,1.0,0.4674625694751739,1.0,0.1500000059604644,0.0,1.0,-2.34110689163208,2.340981960296631,0.0001251619396498,1.805708885192871,0.884310245513916,0.884310245513916,0.0,67.5416259765625,73.0,59363.8046875,0.0,1212.100830078125,1.0,279.7569580078125,283.6368103027344,296.7139892578125,300.5501403808594,293.1499938964844,293.1499938964844,280.04998779296875,37658.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989194631576538,1.0,0.0,0.0,3.6513750553131104,3.6513993740081774,8.896233225641481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.953125,0.0,1547.110107421875,1895.4371337890625,0.0,3393.509765625,0.9069399237632751,1.0,0.0,3.0,1.0,0.0
17830800,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.3830436468124389,0.3251286745071411,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.93556147813797,0.293586254119873,0.2776607871055603,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9867897629737854,0.3434134125709533,0.2400086373090744,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9154347777366638,0.2773310244083404,0.2625122368335724,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.800790548324585,0.1848019808530807,0.8316630721092224,284.9095153808594,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.451416015625,284.9136962890625,1.0,0.4674625694751739,1.0,0.1500000059604644,0.0,1.0,-2.34110689163208,2.340981960296631,0.0001251619396498,1.805708885192871,0.884310245513916,0.884310245513916,0.0,67.5416259765625,73.0,59363.8046875,0.0,1212.100830078125,1.0,279.7569580078125,283.6368103027344,296.7139892578125,300.5501403808594,293.1499938964844,293.1499938964844,280.04998779296875,37658.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989194631576538,1.0,0.0,0.0,3.6513750553131104,3.6513993740081774,8.896233225641481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.953125,0.0,1547.110107421875,1895.4371337890625,0.0,3393.509765625,0.9069399237632751,1.0,0.0,3.0,1.0,0.0
17830860,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.3969466984272003,0.3290159404277801,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9392044544219972,0.3002382218837738,0.2838305234909057,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9886761903762816,0.3507254421710968,0.2445778250694275,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.918444812297821,0.2832091450691223,0.2679364085197449,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8032057881355286,0.1887580603361129,0.8490377068519592,285.1054077148437,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.5207214355469,285.1165466308594,1.0,0.4640316069126129,1.0,0.1500000059604644,0.0,1.0,-2.3199455738067627,2.3198225498199463,0.0001229205954587,1.795403003692627,1.0,1.0,0.0,67.88638305664062,76.0,58358.29296875,0.0,1219.5360107421875,1.0,280.0421447753906,283.8480529785156,296.6424865722656,300.27496337890625,293.1499938964844,293.1499938964844,279.75,33269.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860334753990173,1.0,0.0,0.0,3.673330783843994,3.673354625701904,9.003541663332726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.681640625,0.0,1538.7191162109375,1895.4371337890625,0.0,3273.094482421875,0.9130674600601196,1.0,0.0,3.0,1.0,0.0
17830920,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.3969466984272003,0.3290159404277801,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9392044544219972,0.3002382218837738,0.2838305234909057,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9886761903762816,0.3507254421710968,0.2445778250694275,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.918444812297821,0.2832091450691223,0.2679364085197449,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8032057881355286,0.1887580603361129,0.8490377068519592,285.1054077148437,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.5207214355469,285.1165466308594,1.0,0.4640316069126129,1.0,0.1500000059604644,0.0,1.0,-2.3199455738067627,2.3198225498199463,0.0001229205954587,1.795403003692627,1.0,1.0,0.0,67.88638305664062,76.0,58358.29296875,0.0,1219.5360107421875,1.0,280.0421447753906,283.8480529785156,296.6424865722656,300.27496337890625,293.1499938964844,293.1499938964844,279.75,33269.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860334753990173,1.0,0.0,0.0,3.673330783843994,3.673354625701904,9.003541663332726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.681640625,0.0,1538.7191162109375,1895.4371337890625,0.0,3273.094482421875,0.9130674600601196,1.0,0.0,3.0,1.0,0.0
17830980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.4048312306404114,0.3097110092639923,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9631638526916504,0.3024166822433471,0.2862700521945953,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.3521163761615753,0.2408863455057144,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.942865550518036,0.2848819494247436,0.2699165642261505,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8221929669380188,0.1907305419445037,0.858755350112915,284.9185485839844,284.95001220703125,297.1316223144531,293.7067565917969,297.1304931640625,297.5341491699219,284.92059326171875,1.0,0.4687384963035583,1.0,0.1500000059604644,0.0,1.0,-2.359477996826172,2.3593509197235107,0.0001271386572625,1.8226103782653809,0.9092045426368712,0.9092045426368712,0.0,65.31717681884766,76.0,60200.46875,0.0,1236.1834716796875,1.0,279.7668151855469,283.62469482421875,296.7555236816406,300.64483642578125,293.1499938964844,293.1499938964844,279.75,36202.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980176448822021,1.0,0.0,0.0,3.728288173675537,3.728312969207764,9.274963872485388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3173828125,0.0,1623.5743408203125,1895.4371337890625,0.0,3385.0986328125,0.922015905380249,1.0,0.0,3.0,1.0,0.0
17831040,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.4066669344902038,0.3106492757797241,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9628185033798218,0.3030334115028381,0.286836713552475,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.3524223268032074,0.2416161000728607,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9423391222953796,0.2853329181671142,0.2703361511230469,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8221046328544617,0.1912151426076889,0.861060380935669,284.9306030273437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.5350646972656,284.933837890625,1.0,0.4699503779411316,1.0,0.1500000059604644,0.0,1.0,-2.3654353618621826,2.365307569503784,0.0001277814153581,1.8272267580032349,0.9134161472320556,0.9134161472320556,0.0,65.6756591796875,96.0,60339.453125,0.0,1245.69970703125,1.0,279.7572326660156,283.63433837890625,296.7553405761719,300.64178466796875,293.1499938964844,293.1499938964844,279.45001220703125,36379.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997034430503845,1.0,0.0,0.0,3.7181572914123535,3.718181848526001,9.224626182913198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0634765625,0.0,1613.220458984375,1895.4371337890625,0.0,3400.81982421875,0.9208719730377196,1.0,0.0,3.0,1.0,0.0
17831100,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.4098747968673706,0.317536324262619,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9570192694664,0.3043979406356811,0.2881669998168945,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.3526814579963684,0.2464464902877807,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9357523918151855,0.2863152623176574,0.2713200747966766,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.817931592464447,0.1921987533569336,0.8659830689430237,284.84185791015625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.5322570800781,284.8427124023437,1.0,0.4754324555397033,1.0,0.1500000059604644,0.0,1.0,-2.3881947994232178,2.388064384460449,0.0001302514865528,1.8446176052093504,0.8346163630485535,0.8346163630485535,0.0,67.6632308959961,96.0,61365.15625,0.0,1284.990478515625,1.0,279.4989013671875,283.5233154296875,296.7855529785156,300.8147888183594,293.1499938964844,293.1499938964844,279.45001220703125,40225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073919057846068,1.0,0.0,0.0,3.642092704772949,3.642117500305176,8.851060329106986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2099609375,0.0,1555.93798828125,1895.4371337890625,0.0,3472.384033203125,0.904240071773529,1.0,0.0,3.0,1.0,0.0
17831160,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.4115540683269501,0.3317264914512634,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.943451762199402,0.3058834075927734,0.2895780205726623,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9890645742416382,0.3527612090110779,0.2469513863325119,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9213506579399108,0.287392109632492,0.2723608613014221,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8078572154045105,0.193141296505928,0.8706908822059631,284.9225769042969,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.5209350585937,284.9281921386719,1.0,0.4822935760021209,1.0,0.1500000059604644,0.0,1.0,-2.4144279956817627,2.414294719696045,0.0001331284147454,1.864904522895813,0.8650996685028076,0.8650996685028076,0.0,71.2260513305664,116.0,61752.3359375,0.0,1336.3995361328125,1.0,279.4581298828125,283.5962219238281,296.76641845703125,300.7491149902344,293.1499938964844,293.1499938964844,279.75,38740.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096540808677672,1.0,0.0,0.0,3.564937353134156,3.5649609565734863,8.480024575874268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.033203125,0.0,1460.603515625,1895.4371337890625,0.0,3493.393310546875,0.889792799949646,1.0,0.0,3.0,1.0,0.0
17831220,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9990000128746032,0.4119648039340973,0.3523582518100738,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9242542386054992,0.3081348538398742,0.2916526794433594,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9722602963447572,0.3537726402282715,0.2474871724843979,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9028910398483276,0.2891171872615814,0.2739557027816772,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7933018207550049,0.1944637447595596,0.8769692778587341,285.0810852050781,284.95001220703125,297.2276611328125,293.7423095703125,297.2264404296875,297.5003356933594,285.0845947265625,1.0,0.4921529591083526,1.0,0.1500000059604644,0.0,1.0,-2.4517955780029297,2.451658248901367,0.0001372806582367,1.893741011619568,0.9926026463508606,0.9926026463508606,0.0,76.6093978881836,116.0,62055.76171875,0.0,1412.748291015625,1.0,279.7161865234375,283.7428283691406,296.7270202636719,300.6124572753906,293.1499938964844,293.1499938964844,279.75,32021.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049888253211976,1.0,0.0,0.0,3.680676460266113,3.680700063705444,9.03958721210074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.326171875,0.0,1537.5511474609375,1895.4371337890625,0.0,3450.041748046875,0.91087406873703,1.0,0.0,3.0,1.0,0.0
17831280,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.4111980497837066,0.3676478266716003,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9112553596496582,0.30973881483078,0.2932716012001037,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9593849778175354,0.3546877205371856,0.248165026307106,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8912337422370911,0.2903648614883423,0.2752403914928436,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7832608222961426,0.1953694820404052,0.8816677331924438,285.08868408203125,284.95001220703125,297.2500915527344,293.75054931640625,297.24884033203125,297.4820556640625,285.09002685546875,1.0,0.499587744474411,1.0,0.1500000059604644,0.0,1.0,-2.4800567626953125,2.4799163341522217,0.0001404634240316,1.915577054023743,1.0,1.0,0.0,80.79672241210938,134.0,62779.140625,0.0,1472.48291015625,1.0,279.74267578125,283.7359924316406,296.7518310546875,300.71343994140625,293.1499938964844,293.1499938964844,279.45001220703125,31789.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905994713306427,1.0,0.0,0.0,3.756749629974365,3.756773710250856,9.417112778464798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.1572265625,0.0,1622.784423828125,1895.4371337890625,0.0,3459.396484375,0.926022171974182,1.0,0.0,3.0,1.0,0.0
17831340,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9445627927780152,0.4097828567028045,0.3694442510604858,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8580296039581299,0.3127902448177337,0.2971744537353515,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8963854908943176,0.3559545278549194,0.2498173117637634,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.840151309967041,0.2925609946250915,0.2783295512199402,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7391263246536255,0.1968210190534591,0.8928570747375488,284.9240417480469,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.43731689453125,284.9261779785156,1.0,0.5163331031799316,1.0,0.1500000059604644,0.0,1.0,-2.504801750183105,2.504658460617065,0.0001432816352462,1.93545401096344,0.9309252500534058,0.9309252500534058,0.0,100.08661651611328,152.0,64520.55078125,0.0,1593.346923828125,1.0,279.4561767578125,283.53961181640625,296.8205871582031,300.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,35946.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196634888648988,1.0,0.0,0.0,3.775838851928711,3.775864124298096,9.513059353594144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6689453125,0.0,1677.3118896484375,1895.4371337890625,0.0,3586.052490234375,0.9332968592643738,1.0,0.0,3.0,1.0,0.0
17831400,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9445627927780152,0.4097828567028045,0.3694442510604858,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8580296039581299,0.3127902448177337,0.2971744537353515,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8963854908943176,0.3559545278549194,0.2498173117637634,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.840151309967041,0.2925609946250915,0.2783295512199402,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7391263246536255,0.1968210190534591,0.8928570747375488,284.9240417480469,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.43731689453125,284.9261779785156,1.0,0.5163331031799316,1.0,0.1500000059604644,0.0,1.0,-2.504801750183105,2.504658460617065,0.0001432816352462,1.93545401096344,0.9309252500534058,0.9309252500534058,0.0,100.08661651611328,152.0,64520.55078125,0.0,1593.346923828125,1.0,279.4561767578125,283.53961181640625,296.8205871582031,300.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,35946.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196634888648988,1.0,0.0,0.0,3.775838851928711,3.775864124298096,9.513059353594144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6689453125,0.0,1677.3118896484375,1895.4371337890625,0.0,3586.052490234375,0.9332968592643738,1.0,0.0,3.0,1.0,0.0
17831460,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8983623385429382,0.4116111695766449,0.3712014555931091,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8240146040916443,0.3153606951236725,0.3003373146057129,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8567818999290466,0.3568049967288971,0.2509275674819946,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8063050508499146,0.2942612469196319,0.280683696269989,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7094964385032654,0.1977832168340683,0.9008421301841736,284.9007263183594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4158630371094,284.9051513671875,1.0,0.5322769284248352,1.0,0.1500000059604644,0.0,1.0,-2.525820016860962,2.525674343109131,0.0001456956961192,1.9514470100402832,0.8619546890258789,0.8619546890258789,0.0,119.41822052001952,155.0,65332.66015625,0.0,1708.99267578125,1.0,279.1574401855469,283.4943542480469,296.820556640625,301.0445251464844,293.1499938964844,293.1499938964844,279.45001220703125,39531.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275426864624025,1.0,0.0,0.0,3.598785877227783,3.598810195922852,8.641822546451294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.052734375,0.0,1502.987548828125,1895.4371337890625,0.0,3658.596923828125,0.8976659178733826,1.0,0.0,3.0,1.0,0.0
17831520,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8983623385429382,0.4116111695766449,0.3712014555931091,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8240146040916443,0.3153606951236725,0.3003373146057129,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8567818999290466,0.3568049967288971,0.2509275674819946,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8063050508499146,0.2942612469196319,0.280683696269989,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7094964385032654,0.1977832168340683,0.9008421301841736,284.9007263183594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4158630371094,284.9051513671875,1.0,0.5322769284248352,1.0,0.1500000059604644,0.0,1.0,-2.525820016860962,2.525674343109131,0.0001456956961192,1.9514470100402832,0.8619546890258789,0.8619546890258789,0.0,119.41822052001952,155.0,65332.66015625,0.0,1708.99267578125,1.0,279.1574401855469,283.4943542480469,296.820556640625,301.0445251464844,293.1499938964844,293.1499938964844,279.45001220703125,39531.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275426864624025,1.0,0.0,0.0,3.598785877227783,3.598810195922852,8.641822546451294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.052734375,0.0,1502.987548828125,1895.4371337890625,0.0,3658.596923828125,0.8976659178733826,1.0,0.0,3.0,1.0,0.0
17831580,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.883442223072052,0.4146890342235565,0.3738560080528259,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8116815686225891,0.3178682625293731,0.3028455674648285,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8426518440246582,0.3582778871059418,0.2520098984241485,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7927882075309753,0.2960729002952575,0.2825524508953094,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6972182989120483,0.1988555639982223,0.9066876769065856,285.0454406738281,284.95001220703125,297.4148864746094,293.8100891113281,297.4134826660156,297.4148864746094,285.04376220703125,1.0,0.5406992435455322,1.0,0.1500000059604644,0.0,1.0,-2.5425865650177,2.5424389839172363,0.0001476360775995,1.9643030166625977,0.978478193283081,0.978478193283081,0.0,129.11546325683594,155.0,65276.734375,0.0,1778.4715576171875,1.0,279.43023681640625,283.6305847167969,296.7861328125,300.90350341796875,293.1499938964844,293.1499938964844,279.45001220703125,32561.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209998846054076,1.0,0.0,0.0,3.715876340866089,3.715900182723999,9.213311500388954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.9609375,0.0,1581.510498046875,1895.4371337890625,0.0,3598.383056640625,0.9182214140892028,1.0,0.0,3.0,1.0,0.0
17831640,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8802070021629333,0.415807694196701,0.3749789595603943,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.808868408203125,0.3187845945358276,0.3038146793842315,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.839489221572876,0.3588286936283111,0.2524769008159637,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7897568345069885,0.2967411577701568,0.2832875251770019,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6944377422332764,0.1992638558149337,0.908977746963501,285.0359802246094,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4150695800781,285.0345764160156,1.0,0.5433270931243896,1.0,0.1500000059604644,0.0,1.0,-2.5492963790893555,2.549147844314575,0.0001484162203269,1.9694712162017824,0.9879327416419984,0.9879327416419984,0.0,131.7493896484375,143.0,65534.17578125,0.0,1801.099365234375,1.0,279.4427185058594,283.6179504394531,296.8030090332031,300.9558410644531,293.1499938964844,293.1499938964844,279.1499938964844,32480.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211334586143494,1.0,0.0,0.0,3.753417253494263,3.753441572189331,9.400413887306058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.6171875,0.0,1624.2218017578125,1895.4371337890625,0.0,3599.61474609375,0.9260829091072084,1.0,0.0,3.0,1.0,0.0
17831700,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8785870671272278,0.4174457490444183,0.3768038153648376,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8075472116470337,0.3202742338180542,0.3054519295692444,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8375155329704285,0.359532743692398,0.2531794309616089,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.788116991519928,0.2977696061134338,0.2844831049442291,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6928731799125671,0.1998787671327591,0.9125622510910034,284.8952941894531,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4112548828125,284.88848876953125,1.0,0.545940637588501,1.0,0.1500000059604644,0.0,1.0,-2.5600526332855225,2.559903144836426,0.0001496713084634,1.9778202772140503,0.9016603231430054,0.9016603231430054,0.0,133.95677185058594,143.0,66752.34375,0.0,1828.8040771484373,1.0,279.19500732421875,283.4510192871094,296.86651611328125,301.2122497558594,293.1499938964844,293.1499938964844,279.1499938964844,35784.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278939366340636,1.0,0.0,0.0,3.756964683532715,3.756989717483521,9.418191098120588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.326171875,0.0,1653.80224609375,1895.4371337890625,0.0,3661.822021484375,0.9272519946098328,1.0,0.0,3.0,1.0,0.0
17831760,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8357553482055664,0.4184857904911041,0.3793071806430816,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.7669822573661804,0.3213775157928467,0.3080406785011291,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7968284487724304,0.3597545325756073,0.2545141875743866,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7491308450698853,0.2984194755554199,0.2866415083408355,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.6572260856628418,0.2001935988664627,0.9211292266845704,284.672119140625,284.95001220703125,297.4962463378906,293.8388977050781,297.443603515625,297.4019470214844,284.58038330078125,1.0,0.5350183248519897,0.8879760503768921,0.1500000059604644,0.2000000029802322,1.0,-2.580363512039185,1.1317206621170044,1.4486428499221802,0.5494810938835144,0.7233685255050659,0.7233685255050659,0.0,168.10325622558594,131.0,57283.0703125,0.0,1775.4384765625,1.0,279.156982421875,283.0071716308594,296.8540954589844,301.0123291015625,293.1499938964844,293.1499938964844,279.45001220703125,42167.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289475083351136,1.0,0.0,0.0,3.644335985183716,3.6443610191345215,8.861966875883809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4443359375,0.0,1572.953369140625,1895.4371337890625,0.0,3671.490234375,0.9019984006881714,1.0,0.0,3.0,1.0,0.0
17831820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8433228135108948,0.4199430644512176,0.3801426887512207,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.7746944427490234,0.3228031694889068,0.3090590238571167,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.8038294315338135,0.3598020374774933,0.2542818188667297,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7558494210243225,0.299127995967865,0.2870006859302521,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.6631068587303162,0.2003921270370483,0.9207252264022828,284.6790466308594,284.95001220703125,297.5470275878906,293.8567199707031,297.4215393066406,297.38543701171875,284.684814453125,1.0,0.5240088701248169,0.7158865928649902,0.1500000059604644,0.507236897945404,1.0,-2.582573890686035,0.3526336848735809,2.229940176010132,-0.2297329008579254,0.6123234629631042,0.6123234629631042,0.0,161.6286163330078,131.0,47408.1640625,0.0,1701.087158203125,1.0,279.42144775390625,283.17596435546875,296.6123962402344,299.8482360839844,293.1499938964844,293.1499938964844,279.45001220703125,52653.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823245167732239,1.0,0.0,0.0,2.9540610313415527,2.9540820121765137,5.822805633215467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.91650390625,0.0,988.82470703125,1895.4371337890625,0.0,3238.361083984375,0.7540573477745056,1.0,0.0,3.0,1.0,0.0
17831880,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8479862213134766,0.4207221269607544,0.3805690407752991,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7792647480964661,0.3234171867370605,0.3094138205051422,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8082456588745117,0.3600518107414245,0.2542758584022522,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7599844336509705,0.2995114326477051,0.2871445417404175,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6668063998222351,0.2005745768547058,0.920599102973938,284.92041015625,284.95001220703125,297.5625305175781,293.86212158203125,297.4233093261719,297.3830261230469,284.9789428710937,1.0,0.5211457014083862,0.6639281511306763,0.1500000059604644,0.6000000238418579,1.0,-2.5835185050964355,0.2573181986808777,2.326200485229492,-0.325203001499176,0.7460201382637024,0.7460201382637024,0.0,157.88340759277344,119.0,45958.9453125,0.0,1682.2484130859375,1.0,279.43487548828125,283.4842224121094,296.5882263183594,299.63055419921875,293.1499938964844,293.1499938964844,279.75,50739.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673778772354126,1.0,0.0,0.0,2.667668342590332,2.667686700820923,4.748506228224869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.77734375,0.0,770.8656005859375,1895.4371337890625,0.0,3098.21240234375,0.720206081867218,1.0,0.0,3.0,1.0,0.0
