time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831940,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8746238946914673,0.4255307614803314,0.3838576972484588,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8045167922973633,0.3270723223686218,0.3118782937526703,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8311932682991028,0.3623431324958801,0.2551130950450897,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7834381461143494,0.3021181225776672,0.2886374294757843,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6878734230995178,0.2021266520023346,0.9231744408607484,284.9806823730469,284.95001220703125,297.630126953125,293.8854675292969,297.4440002441406,297.3899841308594,284.9710693359375,1.0,0.5107556581497192,0.4398802518844604,0.1500000059604644,1.0,1.0,-2.596303224563598,0.1799820661544799,2.416321277618408,-0.4056413769721985,0.7970610857009888,0.7970610857009888,0.0,140.37118530273438,107.0,47088.61328125,0.0,1620.0430908203125,1.0,279.732421875,283.4737548828125,296.68682861328125,299.6542663574219,293.1499938964844,293.1499938964844,280.04998779296875,33029.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222122192382812,1.0,0.0,0.0,3.018530368804932,3.018548488616944,6.079732202124433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.51904296875,0.0,919.181640625,1895.4371337890625,0.0,2676.076171875,0.7628294229507446,1.0,0.0,3.0,1.0,0.0
17832000,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8746238946914673,0.4255307614803314,0.3838576972484588,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8045167922973633,0.3270723223686218,0.3118782937526703,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8311932682991028,0.3623431324958801,0.2551130950450897,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7834381461143494,0.3021181225776672,0.2886374294757843,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6878734230995178,0.2021266520023346,0.9231744408607484,284.9806823730469,284.95001220703125,297.630126953125,293.8854675292969,297.4440002441406,297.3899841308594,284.9710693359375,1.0,0.5107556581497192,0.4398802518844604,0.1500000059604644,1.0,1.0,-2.596303224563598,0.1799820661544799,2.416321277618408,-0.4056413769721985,0.7970610857009888,0.7970610857009888,0.0,140.37118530273438,107.0,47088.61328125,0.0,1620.0430908203125,1.0,279.732421875,283.4737548828125,296.68682861328125,299.6542663574219,293.1499938964844,293.1499938964844,280.04998779296875,33029.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222122192382812,1.0,0.0,0.0,3.018530368804932,3.018548488616944,6.079732202124433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.51904296875,0.0,919.181640625,1895.4371337890625,0.0,2676.076171875,0.7628294229507446,1.0,0.0,3.0,1.0,0.0
17832060,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.905661642551422,0.4300128519535064,0.3873413503170013,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8311305642127991,0.3307873606681824,0.3147426545619964,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8572700023651123,0.3645963668823242,0.2562315464019775,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8104130625724792,0.3047784566879272,0.2905120253562927,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7119643688201904,0.2038332819938659,0.9276947379112244,285.0124206542969,284.95001220703125,297.6986389160156,293.9089050292969,297.46295166015625,297.3944396972656,285.0098571777344,1.0,0.5022448897361755,0.495739609003067,0.1500000059604644,1.0,1.0,-2.6129567623138428,0.1817391216754913,2.4312174320220947,-0.407815545797348,0.8649693727493286,0.8649693727493286,0.0,124.59675598144533,95.0,47044.64453125,0.0,1573.1451416015625,1.0,280.03546142578125,283.5221252441406,296.8347473144531,299.8048400878906,293.1499938964844,293.1499938964844,280.3500061035156,30719.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805907130241394,1.0,0.0,0.0,3.227402687072754,3.227421998977661,6.950237434466544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.73583984375,0.0,1076.936279296875,1895.4371337890625,0.0,2525.55419921875,0.8062532544136047,1.0,0.0,3.0,1.0,0.0
17832120,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.905661642551422,0.4300128519535064,0.3873413503170013,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8311305642127991,0.3307873606681824,0.3147426545619964,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8572700023651123,0.3645963668823242,0.2562315464019775,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8104130625724792,0.3047784566879272,0.2905120253562927,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7119643688201904,0.2038332819938659,0.9276947379112244,285.0124206542969,284.95001220703125,297.6986389160156,293.9089050292969,297.46295166015625,297.3944396972656,285.0098571777344,1.0,0.5022448897361755,0.495739609003067,0.1500000059604644,1.0,1.0,-2.6129567623138428,0.1817391216754913,2.4312174320220947,-0.407815545797348,0.8649693727493286,0.8649693727493286,0.0,124.59675598144533,95.0,47044.64453125,0.0,1573.1451416015625,1.0,280.03546142578125,283.5221252441406,296.8347473144531,299.8048400878906,293.1499938964844,293.1499938964844,280.3500061035156,30719.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805907130241394,1.0,0.0,0.0,3.227402687072754,3.227421998977661,6.950237434466544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.73583984375,0.0,1076.936279296875,1895.4371337890625,0.0,2525.55419921875,0.8062532544136047,1.0,0.0,3.0,1.0,0.0
17832180,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9336480498313904,0.4332453608512878,0.3897594511508941,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8525252342224121,0.3335318267345428,0.316856175661087,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8795246481895447,0.3662189841270447,0.2570120394229889,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8306673765182495,0.3067271709442138,0.2918857932090759,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.729642927646637,0.2051112502813339,0.931246817111969,285.07916259765625,284.95001220703125,297.7496337890625,293.9261169433594,297.47637939453125,297.3968200683594,285.07501220703125,1.0,0.4966409206390381,0.5369873046875,0.1500000059604644,1.0,1.0,-2.6252572536468506,0.1832574009895324,2.441999912261963,-0.4092055559158325,0.9626408815383912,0.9626408815383912,0.0,114.03767395019533,95.0,46946.8359375,0.0,1542.983154296875,1.0,280.3221435546875,283.5946044921875,296.8885803222656,299.84002685546875,293.1499938964844,293.1499938964844,280.3500061035156,28426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008173108100891,1.0,0.0,0.0,3.4335415363311768,3.4335622787475586,7.86643454375735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.869140625,0.0,1252.113525390625,1895.4371337890625,0.0,2478.89990234375,0.8511004447937012,1.0,0.0,3.0,1.0,0.0
17832240,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9445537328720092,0.4343201816082001,0.3906481862068176,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.861066997051239,0.3344748616218567,0.3176306188106537,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.888332724571228,0.366749495267868,0.2573069930076599,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.838424563407898,0.3073869049549103,0.2923930585384369,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7363116145133972,0.2055467814207077,0.9325961470603944,285.0541076660156,284.95001220703125,297.76776123046875,293.9322204589844,297.480712890625,297.39715576171875,285.0500183105469,1.0,0.4947604537010193,0.5515989661216736,0.1500000059604644,1.0,1.0,-2.6298418045043945,0.1838240772485733,2.446017503738404,-0.4097065031528473,0.966357946395874,0.966357946395874,0.0,110.4202880859375,83.0,47166.19140625,0.0,1533.0877685546875,1.0,280.3386535644531,283.5683898925781,296.9212646484375,299.9145812988281,293.1499938964844,293.1499938964844,280.04998779296875,29029.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022072911262512,1.0,0.0,0.0,3.49666690826416,3.49668836593628,8.158340847330692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.564453125,0.0,1319.2093505859375,1895.4371337890625,0.0,2491.623291015625,0.8654349446296692,1.0,0.0,3.0,1.0,0.0
17832300,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9646106958389282,0.4358313679695129,0.3920607268810272,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8782913684844971,0.3359748423099518,0.318961352109909,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9057939052581788,0.3673712313175201,0.2577202618122101,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8540207147598267,0.3083589076995849,0.2932191491127014,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7496697902679443,0.2061751633882522,0.9347375631332396,284.8923034667969,284.95001220703125,297.8024597167969,293.9437866210937,297.4853820800781,297.39312744140625,284.8828125,1.0,0.4912122786045074,0.5795286297798157,0.1500000059604644,1.0,1.0,-2.6372056007385254,0.1847349107265472,2.452470541000366,-0.4104772806167602,0.8685360550880432,0.8685360550880432,0.0,103.86994934082033,83.0,48289.72265625,0.0,1513.785888671875,1.0,280.1001892089844,283.3839416503906,297.01275634765625,300.1934814453125,293.1499938964844,293.1499938964844,280.04998779296875,33703.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134182691574097,1.0,0.0,0.0,3.5307624340057373,3.530784845352173,8.318218078784412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.916015625,0.0,1387.89208984375,1895.4371337890625,0.0,2594.706787109375,0.8745602965354919,1.0,0.0,3.0,1.0,0.0
17832360,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9824689030647278,0.4370754957199096,0.3929770290851593,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8962444067001343,0.3372646272182464,0.3199856281280517,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9253204464912416,0.3677291870117187,0.2578381896018982,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8704904913902283,0.30911785364151,0.2937492132186889,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7637709975242615,0.2066290378570556,0.9358713626861572,284.8869323730469,284.95001220703125,297.8371887207031,293.955322265625,297.48785400390625,297.3861389160156,284.89013671875,1.0,0.4876089692115783,0.5814493894577026,0.1500000059604644,1.0,1.0,-2.64168119430542,0.1852900981903076,2.4563910961151123,-0.4109782874584198,0.8414668440818787,0.8414668440818787,0.0,97.81700897216795,71.0,48119.08203125,0.0,1492.6689453125,1.0,280.05841064453125,283.3901672363281,297.0159912109375,300.16748046875,293.1499938964844,293.1499938964844,280.3500061035156,37730.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195282220840454,1.0,0.0,0.0,3.4487106800079346,3.44873309135437,7.936094448268705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.2138671875,0.0,1332.77880859375,1895.4371337890625,0.0,2651.198974609375,0.8615725040435791,1.0,0.0,3.0,1.0,0.0
17832420,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.4399822056293487,0.3916833400726318,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9213757514953612,0.3395017087459564,0.3216184973716736,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9512959122657776,0.3688415884971618,0.2582188546657562,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8927320837974548,0.3105753660202026,0.2946720719337463,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7828860282897949,0.2075081765651703,0.9379892945289612,285.0157165527344,284.95001220703125,297.8843994140625,293.9708557128906,297.498779296875,297.386474609375,285.0129089355469,1.0,0.4823728203773498,0.5840615630149841,0.1500000059604644,1.0,1.0,-2.639556407928467,0.1850016415119171,2.454554796218872,-0.4096754491329193,0.9342805743217468,0.9342805743217468,0.0,90.85645294189452,71.0,47544.28515625,0.0,1462.123046875,1.0,280.3218994140625,283.5208435058594,296.9542541503906,299.9896850585937,293.1499938964844,293.1499938964844,280.3500061035156,32190.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135902285575867,1.0,0.0,0.0,3.55534029006958,3.555362701416016,8.43442762743507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.76123046875,0.0,1402.6201171875,1895.4371337890625,0.0,2596.293701171875,0.8818579316139221,1.0,0.0,3.0,1.0,0.0
17832480,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9936185479164124,0.4428287744522095,0.3965194225311279,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9092627763748168,0.3405160903930664,0.3228014707565307,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9383140802383424,0.369333416223526,0.2587343454360962,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.881887674331665,0.3112169504165649,0.2955044507980346,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7734430432319641,0.2078705430030822,0.9406545162200928,284.99346923828125,284.95001220703125,297.9065856933594,293.97808837890625,297.5082702636719,297.392822265625,284.98553466796875,1.0,0.4781970083713531,0.585290789604187,0.1500000059604644,1.0,1.0,-2.597313642501831,0.1796359270811081,2.417677640914917,-0.3983218073844909,0.9312556982040404,0.9312556982040404,0.0,93.37335968017578,59.0,47234.1953125,0.0,1446.5137939453125,1.0,280.3410339355469,283.4956970214844,296.966796875,300.0245361328125,293.1499938964844,293.1499938964844,280.04998779296875,32536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81317138671875,1.0,0.0,0.0,3.5982394218444824,3.598262310028076,8.639197517368302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.38623046875,0.0,1450.7977294921875,1895.4371337890625,0.0,2592.428955078125,0.8909274935722351,1.0,0.0,3.0,1.0,0.0
17832540,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4541235864162445,0.3458423018455505,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9685130715370178,0.3433010876178741,0.3249865472316742,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9907574653625488,0.3702930212020874,0.2591148614883423,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.937106430530548,0.3128610551357269,0.2966154813766479,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8178380131721497,0.2088927328586578,0.942836344242096,284.8775939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.55535888671875,297.43243408203125,284.880126953125,1.0,0.4695227444171905,0.5891322493553162,0.1500000059604644,1.0,1.0,-2.6044392585754395,0.1806979030370712,2.423741340637207,-0.4071663320064544,0.8139869570732117,0.8139869570732117,0.0,79.5821762084961,79.0,47485.8125,0.0,1361.535888671875,1.0,280.058837890625,283.3849792480469,297.0216064453125,300.14947509765625,293.1499938964844,293.1499938964844,280.3500061035156,40595.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217255473136902,1.0,0.0,0.0,3.4091873168945312,3.409209728240967,7.755235742479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.3876953125,0.0,1313.5106201171875,1895.4371337890625,0.0,2671.56298828125,0.8557890057563782,1.0,0.0,3.0,1.0,0.0
17832600,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4541235864162445,0.3458423018455505,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9685130715370178,0.3433010876178741,0.3249865472316742,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9907574653625488,0.3702930212020874,0.2591148614883423,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.937106430530548,0.3128610551357269,0.2966154813766479,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8178380131721497,0.2088927328586578,0.942836344242096,284.8775939941406,284.95001220703125,297.9756164550781,294.0003967285156,297.55535888671875,297.43243408203125,284.880126953125,1.0,0.4695227444171905,0.5891322493553162,0.1500000059604644,1.0,1.0,-2.6044392585754395,0.1806979030370712,2.423741340637207,-0.4071663320064544,0.8139869570732117,0.8139869570732117,0.0,79.5821762084961,79.0,47485.8125,0.0,1361.535888671875,1.0,280.058837890625,283.3849792480469,297.0216064453125,300.14947509765625,293.1499938964844,293.1499938964844,280.3500061035156,40595.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217255473136902,1.0,0.0,0.0,3.4091873168945312,3.409209728240967,7.755235742479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.3876953125,0.0,1313.5106201171875,1895.4371337890625,0.0,2671.56298828125,0.8557890057563782,1.0,0.0,3.0,1.0,0.0
17832660,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.4677333235740661,0.3383386135101318,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.978099286556244,0.3468066751956939,0.3279959559440613,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.997275173664093,0.372125506401062,0.2601451873779297,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9471974968910216,0.3151238262653351,0.2984803020954132,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8250482082366943,0.2104422301054,0.9486353993415833,285.0053100585937,284.95001220703125,298.04400634765625,294.0221252441406,297.61383056640625,297.4879150390625,285.0052490234375,1.0,0.4702044725418091,0.5931539535522461,0.1500000059604644,1.0,1.0,-2.6094329357147217,0.1813289076089859,2.4281041622161865,-0.4084405303001404,0.9150021076202391,0.9150021076202391,0.0,78.1956558227539,99.0,47062.0703125,0.0,1361.893798828125,1.0,280.34051513671875,283.5168762207031,296.9827575683594,299.99737548828125,293.1499938964844,293.1499938964844,280.04998779296875,32990.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092575073242188,1.0,0.0,0.0,3.541128396987915,3.5411508083343506,8.367132409148326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.14111328125,0.0,1393.53564453125,1895.4371337890625,0.0,2556.357421875,0.8788089156150818,1.0,0.0,3.0,1.0,0.0
17832720,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.4677333235740661,0.3383386135101318,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.978099286556244,0.3468066751956939,0.3279959559440613,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.997275173664093,0.372125506401062,0.2601451873779297,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9471974968910216,0.3151238262653351,0.2984803020954132,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8250482082366943,0.2104422301054,0.9486353993415833,285.0053100585937,284.95001220703125,298.04400634765625,294.0221252441406,297.61383056640625,297.4879150390625,285.0052490234375,1.0,0.4702044725418091,0.5931539535522461,0.1500000059604644,1.0,1.0,-2.6094329357147217,0.1813289076089859,2.4281041622161865,-0.4084405303001404,0.9150021076202391,0.9150021076202391,0.0,78.1956558227539,99.0,47062.0703125,0.0,1361.893798828125,1.0,280.34051513671875,283.5168762207031,296.9827575683594,299.99737548828125,293.1499938964844,293.1499938964844,280.04998779296875,32990.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092575073242188,1.0,0.0,0.0,3.541128396987915,3.5411508083343506,8.367132409148326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.14111328125,0.0,1393.53564453125,1895.4371337890625,0.0,2556.357421875,0.8788089156150818,1.0,0.0,3.0,1.0,0.0
17832780,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.4748353362083435,0.354019433259964,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9670232534408568,0.34982830286026,0.3311263620853424,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9866501688957214,0.3732882738113403,0.2612023055553436,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9332990646362304,0.3169125020503998,0.300449788570404,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8152189254760742,0.2116894423961639,0.9554200768470764,284.91912841796875,284.95001220703125,298.11138916015625,294.043212890625,297.63482666015625,297.4955139160156,284.92291259765625,1.0,0.4784295856952667,0.5971755981445312,0.1500000059604644,1.0,1.0,-2.6438050270080566,0.1855780184268951,2.458227157592773,-0.412256509065628,0.8399736285209656,0.8399736285209656,0.0,82.57648468017578,119.0,48166.80078125,0.0,1426.90185546875,1.0,280.0585021972656,283.4080505371094,297.070556640625,300.21173095703125,293.1499938964844,293.1499938964844,280.3500061035156,38348.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818870484828949,1.0,0.0,0.0,3.434662342071533,3.4346847534179688,7.871570346651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.859375,0.0,1323.06884765625,1895.4371337890625,0.0,2645.108154296875,0.8599739670753479,1.0,0.0,3.0,1.0,0.0
17832840,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.4748353362083435,0.354019433259964,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9670232534408568,0.34982830286026,0.3311263620853424,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9866501688957214,0.3732882738113403,0.2612023055553436,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9332990646362304,0.3169125020503998,0.300449788570404,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8152189254760742,0.2116894423961639,0.9554200768470764,284.91912841796875,284.95001220703125,298.11138916015625,294.043212890625,297.63482666015625,297.4955139160156,284.92291259765625,1.0,0.4784295856952667,0.5971755981445312,0.1500000059604644,1.0,1.0,-2.6438050270080566,0.1855780184268951,2.458227157592773,-0.412256509065628,0.8399736285209656,0.8399736285209656,0.0,82.57648468017578,119.0,48166.80078125,0.0,1426.90185546875,1.0,280.0585021972656,283.4080505371094,297.070556640625,300.21173095703125,293.1499938964844,293.1499938964844,280.3500061035156,38348.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818870484828949,1.0,0.0,0.0,3.434662342071533,3.4346847534179688,7.871570346651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.859375,0.0,1323.06884765625,1895.4371337890625,0.0,2645.108154296875,0.8599739670753479,1.0,0.0,3.0,1.0,0.0
17832900,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4762838780879974,0.3681884706020355,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9555772542953492,0.3515678644180298,0.3327254951000213,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9759556651115416,0.374151736497879,0.2617469429969787,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9203513264656068,0.317997932434082,0.3014518618583679,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8056856393814087,0.2123800069093704,0.9587271809577942,285.0482788085937,284.95001220703125,298.1446228027344,294.0534362792969,297.6351928710937,297.4862976074219,285.0537109375,1.0,0.4846911132335663,0.5991864800453186,0.1500000059604644,1.0,1.0,-2.668575048446656,0.1886587888002395,2.4799163341522217,-0.4148270487785339,0.9362550377845764,0.9362550377845764,0.0,86.46434783935547,119.0,47897.796875,0.0,1478.0576171875,1.0,280.2969665527344,283.54107666015625,297.0257263183594,300.0469665527344,293.1499938964844,293.1499938964844,280.3500061035156,32721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131367564201355,1.0,0.0,0.0,3.519284963607788,3.5193071365356445,8.264225925813662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.92822265625,0.0,1368.894287109375,1895.4371337890625,0.0,2592.109130859375,0.8756593465805054,1.0,0.0,3.0,1.0,0.0
17832960,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.4764678180217743,0.3848860263824463,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9419752955436708,0.3534341752529144,0.3345990478992462,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9628825783729552,0.3751645684242248,0.2625355720520019,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.906547486782074,0.3191992342472076,0.3027029037475586,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.794658899307251,0.2131155133247375,0.9627076983451844,285.0537109375,284.95001220703125,298.1774597167969,294.0634765625,297.6302795410156,297.4704284667969,285.05279541015625,1.0,0.4921312034130096,0.6010680198669434,0.1500000059604644,1.0,1.0,-2.6981186866760254,0.1923549026250839,2.5057637691497803,-0.417761355638504,0.9749695062637328,0.9749695062637328,0.0,91.22655487060548,139.0,48494.0703125,0.0,1540.8138427734375,1.0,280.3417053222656,283.5325622558594,297.0501403808594,300.13995361328125,293.1499938964844,293.1499938964844,280.04998779296875,31184.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122230172157288,1.0,0.0,0.0,3.63461184501648,3.634634733200073,8.814737384454929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.96826171875,0.0,1480.2386474609375,1895.4371337890625,0.0,2583.6796875,0.898379385471344,1.0,0.0,3.0,1.0,0.0
17833020,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990085959434508,0.471402496099472,0.4255990087985992,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9083303213119508,0.3562949299812317,0.3379375338554382,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9276149868965148,0.3761111795902252,0.2637119889259338,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8766438364982605,0.320788711309433,0.3048337996006012,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7685388326644897,0.2138741165399551,0.9690396189689636,284.9227294921875,284.95001220703125,298.24188232421875,294.0828552246094,297.5947265625,297.4058837890625,284.9258728027344,1.0,0.5094998478889465,0.6048311591148376,0.1500000059604644,1.0,1.0,-2.762946605682373,0.2005478590726852,2.562398910522461,-0.4237686693668365,0.8896973729133606,0.8896973729133606,0.0,103.78114318847656,157.0,50244.47265625,0.0,1692.785400390625,1.0,280.0570678710937,283.3717956542969,297.13824462890625,300.4052734375,293.1499938964844,293.1499938964844,280.3500061035156,36573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276060819625854,1.0,0.0,0.0,3.62076997756958,3.62079381942749,8.7477258148283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.81103515625,0.0,1505.145751953125,1895.4371337890625,0.0,2726.172119140625,0.8992334604263306,1.0,0.0,3.0,1.0,0.0
17833080,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990085959434508,0.471402496099472,0.4255990087985992,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9083303213119508,0.3562949299812317,0.3379375338554382,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9276149868965148,0.3761111795902252,0.2637119889259338,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8766438364982605,0.320788711309433,0.3048337996006012,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7685388326644897,0.2138741165399551,0.9690396189689636,284.9227294921875,284.95001220703125,298.24188232421875,294.0828552246094,297.5947265625,297.4058837890625,284.9258728027344,1.0,0.5094998478889465,0.6048311591148376,0.1500000059604644,1.0,1.0,-2.762946605682373,0.2005478590726852,2.562398910522461,-0.4237686693668365,0.8896973729133606,0.8896973729133606,0.0,103.78114318847656,157.0,50244.47265625,0.0,1692.785400390625,1.0,280.0570678710937,283.3717956542969,297.13824462890625,300.4052734375,293.1499938964844,293.1499938964844,280.3500061035156,36573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276060819625854,1.0,0.0,0.0,3.62076997756958,3.62079381942749,8.7477258148283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.81103515625,0.0,1505.145751953125,1895.4371337890625,0.0,2726.172119140625,0.8992334604263306,1.0,0.0,3.0,1.0,0.0
17833140,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9493874907493592,0.4695613384246826,0.4232445657253265,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8628129959106445,0.3594152629375458,0.3415470719337463,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8773056268692017,0.3774472773075104,0.2651042938232422,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8339577913284302,0.322564423084259,0.3072000443935394,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.731469988822937,0.2145354449748993,0.9756258130073548,285.04217529296875,284.95001220703125,298.3043518066406,294.10125732421875,297.58062744140625,297.3692626953125,285.0404357910156,1.0,0.5250076055526733,0.6085942983627319,0.1500000059604644,1.0,1.0,-2.7766218185424805,0.2022792845964431,2.5743424892425537,-0.4244868159294128,1.0,1.0,0.0,124.89373779296876,175.0,49816.640625,0.0,1813.323486328125,1.0,280.3432922363281,283.4964294433594,297.0963439941406,300.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,32139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229370713233948,1.0,0.0,0.0,3.778633117675781,3.7786576747894287,9.527144015919476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.109375,0.0,1651.1416015625,1895.4371337890625,0.0,2682.80078125,0.9313350915908812,1.0,0.0,3.0,1.0,0.0
17833200,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9493874907493592,0.4695613384246826,0.4232445657253265,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8628129959106445,0.3594152629375458,0.3415470719337463,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8773056268692017,0.3774472773075104,0.2651042938232422,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8339577913284302,0.322564423084259,0.3072000443935394,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.731469988822937,0.2145354449748993,0.9756258130073548,285.04217529296875,284.95001220703125,298.3043518066406,294.10125732421875,297.58062744140625,297.3692626953125,285.0404357910156,1.0,0.5250076055526733,0.6085942983627319,0.1500000059604644,1.0,1.0,-2.7766218185424805,0.2022792845964431,2.5743424892425537,-0.4244868159294128,1.0,1.0,0.0,124.89373779296876,175.0,49816.640625,0.0,1813.323486328125,1.0,280.3432922363281,283.4964294433594,297.0963439941406,300.2875671386719,293.1499938964844,293.1499938964844,280.04998779296875,32139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229370713233948,1.0,0.0,0.0,3.778633117675781,3.7786576747894287,9.527144015919476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.109375,0.0,1651.1416015625,1895.4371337890625,0.0,2682.80078125,0.9313350915908812,1.0,0.0,3.0,1.0,0.0
17833260,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9095324873924256,0.4703564345836639,0.424556016921997,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.834033191204071,0.3617785274982452,0.3447843492031097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8457444906234741,0.3778573274612427,0.2661794424057007,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8056555390357971,0.3236304223537445,0.3092055320739746,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7060148119926453,0.2147156894207,0.980854332447052,284.8867492675781,284.95001220703125,298.3645324707031,294.1185607910156,297.5788269042969,297.34942626953125,284.8887939453125,1.0,0.5397549867630005,0.6121342778205872,0.1500000059604644,1.0,1.0,-2.792080879211426,0.2042531818151474,2.587827682495117,-0.4257277250289917,0.8900812268257141,0.8900812268257141,0.0,144.81906127929688,163.0,50863.390625,0.0,1932.0404052734373,1.0,280.0572814941406,283.3236083984375,297.1595764160156,300.4833984375,293.1499938964844,293.1499938964844,280.3500061035156,38027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353670239448547,1.0,0.0,0.0,3.719295024871826,3.719320058822632,9.230273008142832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.89013671875,0.0,1627.0941162109375,1895.4371337890625,0.0,2798.461669921875,0.9219377636909484,1.0,0.0,3.0,1.0,0.0
17833320,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9095324873924256,0.4703564345836639,0.424556016921997,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.834033191204071,0.3617785274982452,0.3447843492031097,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8457444906234741,0.3778573274612427,0.2661794424057007,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8056555390357971,0.3236304223537445,0.3092055320739746,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7060148119926453,0.2147156894207,0.980854332447052,284.8867492675781,284.95001220703125,298.3645324707031,294.1185607910156,297.5788269042969,297.34942626953125,284.8887939453125,1.0,0.5397549867630005,0.6121342778205872,0.1500000059604644,1.0,1.0,-2.792080879211426,0.2042531818151474,2.587827682495117,-0.4257277250289917,0.8900812268257141,0.8900812268257141,0.0,144.81906127929688,163.0,50863.390625,0.0,1932.0404052734373,1.0,280.0572814941406,283.3236083984375,297.1595764160156,300.4833984375,293.1499938964844,293.1499938964844,280.3500061035156,38027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353670239448547,1.0,0.0,0.0,3.719295024871826,3.719320058822632,9.230273008142832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.89013671875,0.0,1627.0941162109375,1895.4371337890625,0.0,2798.461669921875,0.9219377636909484,1.0,0.0,3.0,1.0,0.0
17833380,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9010176062583924,0.4732860922813415,0.4268803596496582,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8278735876083374,0.364806592464447,0.3476205766201019,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8380189538002014,0.3790844082832336,0.2669823169708252,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7982318997383118,0.325259655714035,0.3107546865940094,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6987908482551575,0.2152763754129409,0.9837251901626588,285.031494140625,284.95001220703125,298.4220886230469,294.1346740722656,297.59014892578125,297.34722900390625,285.03045654296875,1.0,0.5448198914527893,0.6156742572784424,0.1500000059604644,1.0,1.0,-2.8045578002929688,0.2058524191379547,2.598705291748047,-0.4267742335796356,1.0,1.0,0.0,151.50640869140625,151.0,50228.5546875,0.0,1983.874267578125,1.0,280.3437194824219,283.475341796875,297.1133728027344,300.3319091796875,293.1499938964844,293.1499938964844,280.04998779296875,33104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270175457000732,1.0,0.0,0.0,3.8348922729492174,3.834917783737183,9.812951020649052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1494140625,0.0,1726.00146484375,1895.4371337890625,0.0,2720.699462890625,0.9446507692337036,1.0,0.0,3.0,1.0,0.0
17833440,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9010176062583924,0.4732860922813415,0.4268803596496582,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8278735876083374,0.364806592464447,0.3476205766201019,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8380189538002014,0.3790844082832336,0.2669823169708252,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7982318997383118,0.325259655714035,0.3107546865940094,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6987908482551575,0.2152763754129409,0.9837251901626588,285.031494140625,284.95001220703125,298.4220886230469,294.1346740722656,297.59014892578125,297.34722900390625,285.03045654296875,1.0,0.5448198914527893,0.6156742572784424,0.1500000059604644,1.0,1.0,-2.8045578002929688,0.2058524191379547,2.598705291748047,-0.4267742335796356,1.0,1.0,0.0,151.50640869140625,151.0,50228.5546875,0.0,1983.874267578125,1.0,280.3437194824219,283.475341796875,297.1133728027344,300.3319091796875,293.1499938964844,293.1499938964844,280.04998779296875,33104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270175457000732,1.0,0.0,0.0,3.8348922729492174,3.834917783737183,9.812951020649052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1494140625,0.0,1726.00146484375,1895.4371337890625,0.0,2720.699462890625,0.9446507692337036,1.0,0.0,3.0,1.0,0.0
17833500,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9023995399475098,0.4743628203868866,0.4281448125839233,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8293104767799377,0.366152822971344,0.3490419685840606,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8388292789459229,0.3794814646244049,0.2674030363559723,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7993185520172119,0.3259261548519134,0.3115211129188537,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6995036602020264,0.2154910713434219,0.9850759506225586,284.8868713378906,284.95001220703125,298.4497985839844,294.14227294921875,297.59344482421875,297.343505859375,284.87945556640625,1.0,0.5454248189926147,0.6174442172050476,0.1500000059604644,1.0,1.0,-2.810841560363769,0.2066576480865478,2.6041839122772217,-0.4272196590900421,0.9194797873497008,0.9194797873497008,0.0,151.44369506835938,151.0,51333.6953125,0.0,1993.6971435546875,1.0,280.0938720703125,283.3056030273437,297.1833190917969,300.567626953125,293.1499938964844,293.1499938964844,280.04998779296875,35980.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344529271125793,1.0,0.0,0.0,3.8346354961395264,3.834661245346069,9.81163680080499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.294921875,0.0,1748.2945556640625,1895.4371337890625,0.0,2789.935791015625,0.9449874758720398,1.0,0.0,3.0,1.0,0.0
17833560,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9049100875854492,0.475121259689331,0.4288320541381836,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8317528367042542,0.3672918379306793,0.350115567445755,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8406258821487427,0.3796199858188629,0.2675115764141083,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8014619946479797,0.3263936936855316,0.3119646310806274,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7011591792106628,0.2155638933181762,0.9853554964065552,284.8822631835937,284.95001220703125,298.4767150878906,294.1495361328125,297.5942077636719,297.336669921875,284.8850402832031,1.0,0.5449740886688232,0.6193004846572876,0.1500000059604644,1.0,1.0,-2.813961267471313,0.2070564478635788,2.6069047451019287,-0.4273797571659088,0.8918958902359009,0.8918958902359009,0.0,150.2953338623047,139.0,51154.5390625,0.0,1993.226318359375,1.0,280.05615234375,283.31005859375,297.1815490722656,300.52423095703125,293.1499938964844,293.1499938964844,280.3500061035156,38645.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375252485275269,1.0,0.0,0.0,3.753749132156372,3.753774642944336,9.402075988873548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.07861328125,0.0,1672.039794921875,1895.4371337890625,0.0,2818.602783203125,0.9301427006721495,1.0,0.0,3.0,1.0,0.0
17833620,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.91375732421875,0.4775337874889374,0.4303654432296753,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8391007781028748,0.3696994483470917,0.3519364893436432,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8471201658248901,0.3806400895118713,0.2678541243076324,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8084617257118225,0.3277019560337066,0.3127813935279846,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.707037627696991,0.2160902917385101,0.9860690832138062,285.03668212890625,284.95001220703125,298.5160827636719,294.159912109375,297.6039123535156,297.337646484375,285.0361328125,1.0,0.5430263876914978,0.6221221089363098,0.1500000059604644,1.0,1.0,-2.8202364444732666,0.207864761352539,2.6123716831207275,-0.4279314875602722,1.0,1.0,0.0,146.09913635253906,139.0,50382.6875,0.0,1983.20947265625,1.0,280.3337097167969,283.4729919433594,297.12530517578125,300.33953857421875,293.1499938964844,293.1499938964844,280.3500061035156,33310.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288309574127197,1.0,0.0,0.0,3.8352181911468506,3.8352437019348153,9.814618806558428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.8623046875,0.0,1728.020751953125,1895.4371337890625,0.0,2737.565673828125,0.9453957676887512,1.0,0.0,3.0,1.0,0.0
17833680,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.917991042137146,0.4783530831336975,0.4310465157032013,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8424174785614014,0.3705234229564667,0.3526305258274078,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8502100110054016,0.3810349404811859,0.268069863319397,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8115799427032471,0.3281753361225128,0.3131448030471802,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7097851634025574,0.2163106203079223,0.986640691757202,285.0331726074219,284.95001220703125,298.5281066894531,294.1629943847656,297.60748291015625,297.3387756347656,285.0324401855469,1.0,0.5422210693359375,0.6230131387710571,0.1500000059604644,1.0,1.0,-2.8232717514038086,0.208255797624588,2.615015983581543,-0.4281828105449676,1.0,1.0,0.0,144.24700927734375,127.0,50440.3125,0.0,1979.1986083984373,1.0,280.34393310546875,283.4688415527344,297.1369934082031,300.36932373046875,293.1499938964844,293.1499938964844,280.04998779296875,33500.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282353281974792,1.0,0.0,0.0,3.8586132526397705,3.8586390018463135,9.934724403137809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.3291015625,0.0,1758.1114501953125,1895.4371337890625,0.0,2732.0244140625,0.9501734375953674,1.0,0.0,3.0,1.0,0.0
17833740,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9372069835662842,0.4802554845809936,0.4328276515007019,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8577459454536438,0.3731732368469238,0.3550110459327698,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8644856214523315,0.3817130029201507,0.2684997022151947,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8251891136169434,0.3294346630573272,0.3142010271549225,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7215215563774109,0.2167575359344482,0.9876986742019652,284.88623046875,284.95001220703125,298.5758972167969,294.175048828125,297.6116638183594,297.3304138183594,284.8883361816406,1.0,0.5378645062446594,0.6267257332801819,0.1500000059604644,1.0,1.0,-2.831339836120605,0.2092924863100052,2.6220474243164062,-0.4286791980266571,0.8981965184211731,0.8981965184211731,0.0,135.89645385742188,115.0,51381.765625,0.0,1951.9327392578125,1.0,280.05670166015625,283.3049011230469,297.2043762207031,300.5606994628906,293.1499938964844,293.1499938964844,280.3500061035156,38538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383381962776184,1.0,0.0,0.0,3.778010606765747,3.77803635597229,9.524005122329982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.8525390625,0.0,1699.96240234375,1895.4371337890625,0.0,2826.19287109375,0.9356243014335632,1.0,0.0,3.0,1.0,0.0
