time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833800,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9372069835662842,0.4802554845809936,0.4328276515007019,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8577459454536438,0.3731732368469238,0.3550110459327698,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8644856214523315,0.3817130029201507,0.2684997022151947,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8251891136169434,0.3294346630573272,0.3142010271549225,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7215215563774109,0.2167575359344482,0.9876986742019652,284.88623046875,284.95001220703125,298.5758972167969,294.175048828125,297.6116638183594,297.3304138183594,284.8883361816406,1.0,0.5378645062446594,0.6267257332801819,0.1500000059604644,1.0,1.0,-2.831339836120605,0.2092924863100052,2.6220474243164062,-0.4286791980266571,0.8981965184211731,0.8981965184211731,0.0,135.89645385742188,115.0,51381.765625,0.0,1951.9327392578125,1.0,280.05670166015625,283.3049011230469,297.2043762207031,300.5606994628906,293.1499938964844,293.1499938964844,280.3500061035156,38538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383381962776184,1.0,0.0,0.0,3.778010606765747,3.77803635597229,9.524005122329982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.8525390625,0.0,1699.96240234375,1895.4371337890625,0.0,2826.19287109375,0.9356243014335632,1.0,0.0,3.0,1.0,0.0
17833860,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.962191104888916,0.48347869515419,0.4349000155925751,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.879187822341919,0.3765349388122558,0.3574972450733185,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8847948312759399,0.3832249343395233,0.2690161466598511,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8435514569282532,0.331306517124176,0.3153153657913208,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7368475198745728,0.2176188081502914,0.9887905716896056,285.0384216308594,284.95001220703125,298.61981201171875,294.1855163574219,297.62432861328125,297.3338623046875,285.03826904296875,1.0,0.5325167179107666,0.6304587125778198,0.1500000059604644,1.0,1.0,-2.840082883834839,0.2104234397411346,2.629659414291382,-0.4294521808624267,1.0,1.0,0.0,125.7517547607422,103.0,50618.453125,0.0,1916.902587890625,1.0,280.3436889648437,283.4672241210937,297.15948486328125,300.4038391113281,293.1499938964844,293.1499938964844,280.04998779296875,33799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290817141532898,1.0,0.0,0.0,3.87307333946228,3.8730993270874015,1.0009323432313977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.775390625,0.0,1778.32470703125,1895.4371337890625,0.0,2739.89892578125,0.9537526369094848,1.0,0.0,3.0,1.0,0.0
17833920,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.962191104888916,0.48347869515419,0.4349000155925751,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.879187822341919,0.3765349388122558,0.3574972450733185,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8847948312759399,0.3832249343395233,0.2690161466598511,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8435514569282532,0.331306517124176,0.3153153657913208,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7368475198745728,0.2176188081502914,0.9887905716896056,285.0384216308594,284.95001220703125,298.61981201171875,294.1855163574219,297.62432861328125,297.3338623046875,285.03826904296875,1.0,0.5325167179107666,0.6304587125778198,0.1500000059604644,1.0,1.0,-2.840082883834839,0.2104234397411346,2.629659414291382,-0.4294521808624267,1.0,1.0,0.0,125.7517547607422,103.0,50618.453125,0.0,1916.902587890625,1.0,280.3436889648437,283.4672241210937,297.15948486328125,300.4038391113281,293.1499938964844,293.1499938964844,280.04998779296875,33799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290817141532898,1.0,0.0,0.0,3.87307333946228,3.8730993270874015,1.0009323432313977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.775390625,0.0,1778.32470703125,1895.4371337890625,0.0,2739.89892578125,0.9537526369094848,1.0,0.0,3.0,1.0,0.0
17833980,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9878454804420472,0.4853165745735168,0.4365540146827698,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9061297178268432,0.3792725503444671,0.3598819971084595,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9106155633926392,0.3839664459228515,0.2694308161735534,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8670870661735535,0.3326228857040405,0.3163444399833679,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7563295364379883,0.2181425392627716,0.9898088574409484,284.88916015625,284.95001220703125,298.6595153808594,294.19439697265625,297.627197265625,297.3262023925781,284.8910827636719,1.0,0.5266627073287964,0.6341917514801025,0.1500000059604644,1.0,1.0,-2.847904682159424,0.2114327102899551,2.63647198677063,-0.4299553334712982,0.9050636887550354,0.9050636887550354,0.0,115.08039093017578,91.0,51604.98828125,0.0,1877.6102294921875,1.0,280.056640625,283.2998962402344,297.2240295410156,300.5945739746094,293.1499938964844,293.1499938964844,279.75,38373.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839202344417572,1.0,0.0,0.0,3.800596475601196,3.8006222248077393,9.638218898544435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.337890625,0.0,1725.7525634765625,1895.4371337890625,0.0,2834.263671875,0.9405959248542786,1.0,0.0,3.0,1.0,0.0
17834040,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9878454804420472,0.4853165745735168,0.4365540146827698,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9061297178268432,0.3792725503444671,0.3598819971084595,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9106155633926392,0.3839664459228515,0.2694308161735534,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8670870661735535,0.3326228857040405,0.3163444399833679,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7563295364379883,0.2181425392627716,0.9898088574409484,284.88916015625,284.95001220703125,298.6595153808594,294.19439697265625,297.627197265625,297.3262023925781,284.8910827636719,1.0,0.5266627073287964,0.6341917514801025,0.1500000059604644,1.0,1.0,-2.847904682159424,0.2114327102899551,2.63647198677063,-0.4299553334712982,0.9050636887550354,0.9050636887550354,0.0,115.08039093017578,91.0,51604.98828125,0.0,1877.6102294921875,1.0,280.056640625,283.2998962402344,297.2240295410156,300.5945739746094,293.1499938964844,293.1499938964844,279.75,38373.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839202344417572,1.0,0.0,0.0,3.800596475601196,3.8006222248077393,9.638218898544435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.337890625,0.0,1725.7525634765625,1895.4371337890625,0.0,2834.263671875,0.9405959248542786,1.0,0.0,3.0,1.0,0.0
17834100,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9990000128746032,0.4860135316848755,0.436708927154541,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.9223943948745728,0.3804734945297241,0.3608567416667938,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.9263054132461548,0.3841346800327301,0.26944100856781,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8804998397827148,0.3331153094768524,0.3166518807411194,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7674773931503296,0.2182714790105819,0.9895932078361512,284.7987060546875,284.95001220703125,298.6776733398437,294.1981811523437,297.6268920898437,297.32061767578125,284.8005065917969,1.0,0.5234454870223999,0.6360582709312439,0.1500000059604644,1.0,1.0,-2.849313974380493,0.2116120308637619,2.637701988220215,-0.4299291372299194,0.8098663091659546,0.8098663091659546,0.0,109.83950805664062,91.0,52053.7578125,0.0,1854.4315185546875,1.0,279.7974853515625,283.1958312988281,297.2482604980469,300.7243957519531,293.1499938964844,293.1499938964844,279.75,43601.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453645706176758,1.0,0.0,0.0,3.656729459762573,3.656754732131958,8.922343113226816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.5283203125,0.0,1597.64892578125,1895.4371337890625,0.0,2891.874755859375,0.9094363451004028,1.0,0.0,3.0,1.0,0.0
17834160,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.4878406822681427,0.4250634610652923,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9343987703323364,0.3817396759986877,0.3618408143520355,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9373587369918824,0.3843871653079986,0.2694512605667114,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8900308609008789,0.3336518406867981,0.3169650435447693,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7753604054450989,0.2184061110019683,0.9894273281097412,284.8678894042969,284.95001220703125,298.69464111328125,294.2015380859375,297.63092041015625,297.3207702636719,284.8710021972656,1.0,0.519478976726532,0.6379209756851196,0.1500000059604644,1.0,1.0,-2.838679313659668,0.2102312743663787,2.628448009490967,-0.4288774132728576,0.8172617554664612,0.8172617554664612,0.0,106.076171875,79.0,51458.56640625,0.0,1818.1842041015625,1.0,279.7577209472656,283.2666015625,297.2151794433594,300.60040283203125,293.1499938964844,293.1499938964844,280.04998779296875,42656.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450736999511719,1.0,0.0,0.0,3.501335620880127,3.501359224319458,8.180140298463812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.15185546875,0.0,1421.754150390625,1895.4371337890625,0.0,2889.1533203125,0.8784990310668945,1.0,0.0,3.0,1.0,0.0
17834220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.4978256225585937,0.396021693944931,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9618082642555236,0.3851230144500732,0.3645505905151367,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9628797769546508,0.3859016001224518,0.2701290547847748,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9137863516807556,0.3354869186878204,0.3182375729084015,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7948330640792847,0.2192529439926147,0.9911929965019226,284.98065185546875,284.95001220703125,298.72491455078125,294.2069091796875,297.66949462890625,297.36163330078125,284.9796142578125,1.0,0.5101341009140015,0.6416463851928711,0.1500000059604644,1.0,1.0,-2.809613943099976,0.2064689546823501,2.603144884109497,-0.425785481929779,0.8990916609764099,0.8990916609764099,0.0,97.9494857788086,99.0,50289.19921875,0.0,1735.413330078125,1.0,280.0411682128906,283.3955383300781,297.1592712402344,300.3948059082031,293.1499938964844,293.1499938964844,280.3500061035156,34761.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310844302177429,1.0,0.0,0.0,3.5833468437194824,3.583369970321656,8.567832878725312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.18505859375,0.0,1451.170654296875,1895.4371337890625,0.0,2758.542724609375,0.8893419504165649,1.0,0.0,3.0,1.0,0.0
17834280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.4978256225585937,0.396021693944931,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9618082642555236,0.3851230144500732,0.3645505905151367,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9628797769546508,0.3859016001224518,0.2701290547847748,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9137863516807556,0.3354869186878204,0.3182375729084015,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7948330640792847,0.2192529439926147,0.9911929965019226,284.98065185546875,284.95001220703125,298.72491455078125,294.2069091796875,297.66949462890625,297.36163330078125,284.9796142578125,1.0,0.5101341009140015,0.6416463851928711,0.1500000059604644,1.0,1.0,-2.809613943099976,0.2064689546823501,2.603144884109497,-0.425785481929779,0.8990916609764099,0.8990916609764099,0.0,97.9494857788086,99.0,50289.19921875,0.0,1735.413330078125,1.0,280.0411682128906,283.3955383300781,297.1592712402344,300.3948059082031,293.1499938964844,293.1499938964844,280.3500061035156,34761.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310844302177429,1.0,0.0,0.0,3.5833468437194824,3.583369970321656,8.567832878725312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.18505859375,0.0,1451.170654296875,1895.4371337890625,0.0,2758.542724609375,0.8893419504165649,1.0,0.0,3.0,1.0,0.0
17834340,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9990000128746032,0.5092453956604004,0.3906714022159576,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.969241499900818,0.3888917565345764,0.3679544925689697,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9687594771385192,0.3878200054168701,0.271357774734497,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9207050800323486,0.3376902639865875,0.320177286863327,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7999475002288818,0.2205438315868377,0.9962521195411682,285.0875244140625,284.95001220703125,298.75,294.2104187011719,297.7137145996094,297.4111633300781,285.086669921875,1.0,0.5114531517028809,0.6453717947006226,0.1500000059604644,1.0,1.0,-2.817108631134033,0.2074480205774307,2.609660625457764,-0.4270663857460022,1.0,1.0,0.0,96.94964599609376,119.0,49837.41015625,0.0,1742.0753173828125,1.0,280.34228515625,283.5143127441406,297.1733703613281,300.3510437011719,293.1499938964844,293.1499938964844,280.04998779296875,31791.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205994963645935,1.0,0.0,0.0,3.756567001342773,3.756591320037842,9.41619759942114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5712890625,0.0,1622.58154296875,1895.4371337890625,0.0,2661.124267578125,0.9260210394859314,1.0,0.0,3.0,1.0,0.0
17834400,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9990000128746032,0.5092453956604004,0.3906714022159576,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.969241499900818,0.3888917565345764,0.3679544925689697,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9687594771385192,0.3878200054168701,0.271357774734497,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9207050800323486,0.3376902639865875,0.320177286863327,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7999475002288818,0.2205438315868377,0.9962521195411682,285.0875244140625,284.95001220703125,298.75,294.2104187011719,297.7137145996094,297.4111633300781,285.086669921875,1.0,0.5114531517028809,0.6453717947006226,0.1500000059604644,1.0,1.0,-2.817108631134033,0.2074480205774307,2.609660625457764,-0.4270663857460022,1.0,1.0,0.0,96.94964599609376,119.0,49837.41015625,0.0,1742.0753173828125,1.0,280.34228515625,283.5143127441406,297.1733703613281,300.3510437011719,293.1499938964844,293.1499938964844,280.04998779296875,31791.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205994963645935,1.0,0.0,0.0,3.756567001342773,3.756591320037842,9.41619759942114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5712890625,0.0,1622.58154296875,1895.4371337890625,0.0,2661.124267578125,0.9260210394859314,1.0,0.0,3.0,1.0,0.0
17834460,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5134122371673584,0.4078963100910187,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9578260779380798,0.3916847109794616,0.3710502386093139,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9555842876434326,0.388551265001297,0.2722588181495666,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9076386094093324,0.3390177190303802,0.3218709528446197,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7895371317863464,0.2212564200162887,1.0012205839157104,284.9178771972656,284.95001220703125,298.7719421386719,294.2138061523437,297.7165222167969,297.4086608886719,284.9197082519531,1.0,0.5198506116867065,0.6492652893066406,0.1500000059604644,1.0,1.0,-2.8506033420562744,0.2117872238159179,2.6388161182403564,-0.4303837120532989,0.9268814921379088,0.9268814921379088,0.0,102.2613754272461,139.0,51485.30859375,0.0,1819.6102294921875,1.0,280.0562438964844,283.3186950683594,297.2580871582031,300.6084899902344,293.1499938964844,293.1499938964844,279.75,36075.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339003324508667,1.0,0.0,0.0,3.770460844039917,3.7704861164093018,9.485979148848856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5146484375,0.0,1671.9434814453125,1895.4371337890625,0.0,2784.783203125,0.9321325421333312,1.0,0.0,3.0,1.0,0.0
17834520,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5134122371673584,0.4078963100910187,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9578260779380798,0.3916847109794616,0.3710502386093139,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9555842876434326,0.388551265001297,0.2722588181495666,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9076386094093324,0.3390177190303802,0.3218709528446197,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7895371317863464,0.2212564200162887,1.0012205839157104,284.9178771972656,284.95001220703125,298.7719421386719,294.2138061523437,297.7165222167969,297.4086608886719,284.9197082519531,1.0,0.5198506116867065,0.6492652893066406,0.1500000059604644,1.0,1.0,-2.8506033420562744,0.2117872238159179,2.6388161182403564,-0.4303837120532989,0.9268814921379088,0.9268814921379088,0.0,102.2613754272461,139.0,51485.30859375,0.0,1819.6102294921875,1.0,280.0562438964844,283.3186950683594,297.2580871582031,300.6084899902344,293.1499938964844,293.1499938964844,279.75,36075.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339003324508667,1.0,0.0,0.0,3.770460844039917,3.7704861164093018,9.485979148848856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5146484375,0.0,1671.9434814453125,1895.4371337890625,0.0,2784.783203125,0.9321325421333312,1.0,0.0,3.0,1.0,0.0
17834580,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5104255080223083,0.4408794045448303,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9327288269996644,0.3940319120883941,0.3735776543617248,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9284005761146544,0.3887745141983032,0.2726452052593231,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8846888542175293,0.3398924767971039,0.3230288624763489,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.769616961479187,0.2214323878288269,1.003878116607666,284.8879089355469,284.95001220703125,298.7929992675781,294.2189025878906,297.6863708496094,297.3636474609375,284.892333984375,1.0,0.5330138206481934,0.6531587839126587,0.1500000059604644,1.0,1.0,-2.89832091331482,0.2180202454328537,2.680300712585449,-0.4349632263183594,0.84844571352005,0.84844571352005,0.0,112.34899139404295,157.0,52413.55078125,0.0,1945.4814453125,1.0,279.7575378417969,283.2626342773437,297.2558898925781,300.6808166503906,293.1499938964844,293.1499938964844,280.04998779296875,40298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444907069206238,1.0,0.0,0.0,3.5696887969970703,3.56971287727356,8.502644277541549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.82666015625,0.0,1477.094970703125,1895.4371337890625,0.0,2883.699462890625,0.8916314244270325,1.0,0.0,3.0,1.0,0.0
17834640,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5104255080223083,0.4408794045448303,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9327288269996644,0.3940319120883941,0.3735776543617248,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9284005761146544,0.3887745141983032,0.2726452052593231,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8846888542175293,0.3398924767971039,0.3230288624763489,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.769616961479187,0.2214323878288269,1.003878116607666,284.8879089355469,284.95001220703125,298.7929992675781,294.2189025878906,297.6863708496094,297.3636474609375,284.892333984375,1.0,0.5330138206481934,0.6531587839126587,0.1500000059604644,1.0,1.0,-2.89832091331482,0.2180202454328537,2.680300712585449,-0.4349632263183594,0.84844571352005,0.84844571352005,0.0,112.34899139404295,157.0,52413.55078125,0.0,1945.4814453125,1.0,279.7575378417969,283.2626342773437,297.2558898925781,300.6808166503906,293.1499938964844,293.1499938964844,280.04998779296875,40298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444907069206238,1.0,0.0,0.0,3.5696887969970703,3.56971287727356,8.502644277541549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.82666015625,0.0,1477.094970703125,1895.4371337890625,0.0,2883.699462890625,0.8916314244270325,1.0,0.0,3.0,1.0,0.0
17834700,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.998610496520996,0.5076380968093872,0.4580046534538269,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9183529615402222,0.3956450223922729,0.3750944435596466,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9132958054542542,0.3894168138504028,0.2730617821216583,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8722888231277466,0.3407082557678222,0.3238221704959869,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.758868396282196,0.2216949015855789,1.0055572986602783,285.0306396484375,284.95001220703125,298.80322265625,294.2220764160156,297.66925048828125,297.338623046875,285.0354309082031,1.0,0.5405296683311462,0.6551055312156677,0.1500000059604644,1.0,1.0,-2.9246511459350586,0.2214797437191009,2.7031712532043457,-0.4371985197067261,0.9463070631027222,0.9463070631027222,0.0,118.66571807861328,157.0,51999.3984375,0.0,2020.04296875,1.0,279.9999694824219,283.41131591796875,297.19464111328125,300.48077392578125,293.1499938964844,293.1499938964844,280.04998779296875,34050.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382050395011902,1.0,0.0,0.0,3.633687496185303,3.633710861206055,8.810253575575189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.14501953125,0.0,1500.574462890625,1895.4371337890625,0.0,2824.94921875,0.9023312330245972,1.0,0.0,3.0,1.0,0.0
17834760,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.978825569152832,0.5059235692024231,0.4563276171684265,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8968873023986816,0.3973139226436615,0.3770551979541778,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8917276859283447,0.3901470601558685,0.2738525569438934,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8531616926193237,0.3415777385234833,0.3250280022621155,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7425775527954102,0.2219626903533935,1.008639574050903,285.0252380371094,284.95001220703125,298.8132629394531,294.2256164550781,297.658203125,297.321533203125,285.0234680175781,1.0,0.5473709106445312,0.6568248867988586,0.1500000059604644,1.0,1.0,-2.930687665939331,0.222270131111145,2.708417654037476,-0.4374762177467346,0.9703478813171388,0.9703478813171388,0.0,128.46914672851562,175.0,52244.87890625,0.0,2079.432861328125,1.0,280.0426330566406,283.4008483886719,297.20751953125,300.5487365722656,293.1499938964844,293.1499938964844,279.75,32698.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365575075149536,1.0,0.0,0.0,3.7206661701202393,3.720690250396729,9.237080007551412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.18359375,0.0,1588.037353515625,1895.4371337890625,0.0,2809.5693359375,0.9187337160110474,1.0,0.0,3.0,1.0,0.0
17834820,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9456973671913148,0.5046850442886353,0.4553888440132141,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.869326651096344,0.3992885053157806,0.3798209428787231,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.863304853439331,0.390424907207489,0.2747485637664795,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8281629085540771,0.3423156142234802,0.3265998661518097,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7209421396255493,0.2219226062297821,1.0122594833374023,284.8861694335937,284.95001220703125,298.8296813964844,294.2324523925781,297.64599609375,297.3009948730469,284.8897399902344,1.0,0.558583676815033,0.6597135066986084,0.1500000059604644,1.0,1.0,-2.940206527709961,0.2235281616449356,2.7166783809661865,-0.4383339285850525,0.8650397658348083,0.8650397658348083,0.0,144.69679260253906,175.0,53108.60546875,0.0,2176.9755859375,1.0,279.7625732421875,283.24969482421875,297.2725524902344,300.7489013671875,293.1499938964844,293.1499938964844,279.75,38951.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468241095542908,1.0,0.0,0.0,3.6357789039611816,3.635803461074829,8.820398988973466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2421875,0.0,1539.40478515625,1895.4371337890625,0.0,2905.53369140625,0.9038788676261902,1.0,0.0,3.0,1.0,0.0
17834880,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9395830631256104,0.5046424269676208,0.4553503692150116,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8647359609603882,0.3996457755565643,0.3802619278430938,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8585710525512695,0.3904563784599304,0.2748462557792663,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.823969841003418,0.3424351811408996,0.326821893453598,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7171559929847717,0.2218955159187317,1.012688159942627,284.8975830078125,284.95001220703125,298.8327331542969,294.2338562011719,297.6445617675781,297.2982177734375,284.9002380371094,1.0,0.5606587529182434,0.66026371717453,0.1500000059604644,1.0,1.0,-2.94158935546875,0.2237115651369094,2.7178778648376465,-0.4384773373603821,0.8664936423301697,0.8664936423301697,0.0,147.80738830566406,193.0,53088.47265625,0.0,2194.97705078125,1.0,279.7568359375,283.259033203125,297.2662048339844,300.73126220703125,293.1499938964844,293.1499938964844,280.04998779296875,38758.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472034335136414,1.0,0.0,0.0,3.620187282562256,3.620211362838745,8.744910360292124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.91259765625,0.0,1520.7205810546875,1895.4371337890625,0.0,2909.08447265625,0.9007397294044496,1.0,0.0,3.0,1.0,0.0
17834940,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9088486433029176,0.5061607956886292,0.4568151533603668,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8422496914863586,0.4026066660881042,0.383531779050827,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8352978825569153,0.3915005326271057,0.2759037017822265,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8017132878303528,0.343816727399826,0.3286367356777191,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6962215900421143,0.222166359424591,1.0166116952896118,285.0245666503906,284.95001220703125,298.8515319824219,294.2435302734375,297.646484375,297.29498291015625,285.0230712890625,1.0,0.573620080947876,0.6637024879455566,0.1500000059604644,1.0,1.0,-2.9554405212402344,0.2255519479513168,2.729888439178467,-0.4399372339248657,0.9813182353973388,0.9813182353973388,0.0,166.30438232421875,181.0,52598.32421875,0.0,2312.396240234375,1.0,280.0430908203125,283.39361572265625,297.2215576171875,300.5858764648437,293.1499938964844,293.1499938964844,279.75,32764.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388331532478333,1.0,0.0,0.0,3.754308223724365,3.7543325424194336,9.40487666412082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.12890625,0.0,1627.443359375,1895.4371337890625,0.0,2830.815673828125,0.9263138771057128,1.0,0.0,3.0,1.0,0.0
17835000,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9088486433029176,0.5061607956886292,0.4568151533603668,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8422496914863586,0.4026066660881042,0.383531779050827,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8352978825569153,0.3915005326271057,0.2759037017822265,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8017132878303528,0.343816727399826,0.3286367356777191,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6962215900421143,0.222166359424591,1.0166116952896118,285.0245666503906,284.95001220703125,298.8515319824219,294.2435302734375,297.646484375,297.29498291015625,285.0230712890625,1.0,0.573620080947876,0.6637024879455566,0.1500000059604644,1.0,1.0,-2.9554405212402344,0.2255519479513168,2.729888439178467,-0.4399372339248657,0.9813182353973388,0.9813182353973388,0.0,166.30438232421875,181.0,52598.32421875,0.0,2312.396240234375,1.0,280.0430908203125,283.39361572265625,297.2215576171875,300.5858764648437,293.1499938964844,293.1499938964844,279.75,32764.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388331532478333,1.0,0.0,0.0,3.754308223724365,3.7543325424194336,9.40487666412082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.12890625,0.0,1627.443359375,1895.4371337890625,0.0,2830.815673828125,0.9263138771057128,1.0,0.0,3.0,1.0,0.0
17835060,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.901275873184204,0.5065079927444458,0.4577019810676574,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8372237086296082,0.4048188924789428,0.386077880859375,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8291324973106384,0.3916923999786377,0.276408851146698,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7956359386444092,0.3445512950420379,0.3297688961029053,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6901832222938538,0.2220349609851837,1.0177873373031616,284.8918762207031,284.95001220703125,298.86968994140625,294.2545166015625,297.6409912109375,297.28271484375,284.8944091796875,1.0,0.5774171948432922,0.6673111319541931,0.1500000059604644,1.0,1.0,-2.962963342666626,0.226549744606018,2.736413717269897,-0.4405612051486969,0.8725906610488892,0.8725906610488892,0.0,172.35110473632812,169.0,53438.5234375,0.0,2356.392333984375,1.0,279.7565612792969,283.2458801269531,297.2838134765625,300.77081298828125,293.1499938964844,293.1499938964844,280.04998779296875,38789.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488141298294067,1.0,0.0,0.0,3.657387018203736,3.657411575317383,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.5361328125,0.0,1562.317138671875,1895.4371337890625,0.0,2924.164794921875,0.9089356660842896,1.0,0.0,3.0,1.0,0.0
17835120,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.901275873184204,0.5065079927444458,0.4577019810676574,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8372237086296082,0.4048188924789428,0.386077880859375,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8291324973106384,0.3916923999786377,0.276408851146698,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7956359386444092,0.3445512950420379,0.3297688961029053,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6901832222938538,0.2220349609851837,1.0177873373031616,284.8918762207031,284.95001220703125,298.86968994140625,294.2545166015625,297.6409912109375,297.28271484375,284.8944091796875,1.0,0.5774171948432922,0.6673111319541931,0.1500000059604644,1.0,1.0,-2.962963342666626,0.226549744606018,2.736413717269897,-0.4405612051486969,0.8725906610488892,0.8725906610488892,0.0,172.35110473632812,169.0,53438.5234375,0.0,2356.392333984375,1.0,279.7565612792969,283.2458801269531,297.2838134765625,300.77081298828125,293.1499938964844,293.1499938964844,280.04998779296875,38789.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488141298294067,1.0,0.0,0.0,3.657387018203736,3.657411575317383,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.5361328125,0.0,1562.317138671875,1895.4371337890625,0.0,2924.164794921875,0.9089356660842896,1.0,0.0,3.0,1.0,0.0
17835180,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9055479764938354,0.5083457827568054,0.4588289260864258,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8418423533439636,0.4078117609024048,0.3885288536548614,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8324384689331055,0.3927747309207916,0.2768649160861969,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7995049953460693,0.345952957868576,0.3307557106018066,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6929774284362793,0.2223654836416244,1.0179822444915771,285.02008056640625,284.95001220703125,298.8872375488281,294.2667236328125,297.6452941894531,297.2828674316406,285.0184936523437,1.0,0.5766263604164124,0.6709197759628296,0.1500000059604644,1.0,1.0,-2.9692258834838867,0.2273881286382675,2.741837739944458,-0.4413654804229736,0.985099196434021,0.985099196434021,0.0,170.04302978515625,157.0,52812.33203125,0.0,2356.013671875,1.0,280.0433349609375,283.3842163085937,297.2418518066406,300.6210632324219,293.1499938964844,293.1499938964844,279.75,33015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398807644844055,1.0,0.0,0.0,3.780374050140381,3.780398845672608,9.535925187265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3037109375,0.0,1659.97998046875,1895.4371337890625,0.0,2840.600830078125,0.9323650002479552,1.0,0.0,3.0,1.0,0.0
17835240,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9055479764938354,0.5083457827568054,0.4588289260864258,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8418423533439636,0.4078117609024048,0.3885288536548614,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8324384689331055,0.3927747309207916,0.2768649160861969,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7995049953460693,0.345952957868576,0.3307557106018066,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6929774284362793,0.2223654836416244,1.0179822444915771,285.02008056640625,284.95001220703125,298.8872375488281,294.2667236328125,297.6452941894531,297.2828674316406,285.0184936523437,1.0,0.5766263604164124,0.6709197759628296,0.1500000059604644,1.0,1.0,-2.9692258834838867,0.2273881286382675,2.741837739944458,-0.4413654804229736,0.985099196434021,0.985099196434021,0.0,170.04302978515625,157.0,52812.33203125,0.0,2356.013671875,1.0,280.0433349609375,283.3842163085937,297.2418518066406,300.6210632324219,293.1499938964844,293.1499938964844,279.75,33015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398807644844055,1.0,0.0,0.0,3.780374050140381,3.780398845672608,9.535925187265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.3037109375,0.0,1659.97998046875,1895.4371337890625,0.0,2840.600830078125,0.9323650002479552,1.0,0.0,3.0,1.0,0.0
17835300,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9104980826377868,0.508715808391571,0.459402322769165,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8463935852050781,0.4090691208839416,0.3897828161716461,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8362627029418945,0.3930453658103943,0.2771264612674713,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8037130236625671,0.3464622795581817,0.3312782943248749,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6964303851127625,0.222437635064125,1.018212914466858,284.87811279296875,284.95001220703125,298.89581298828125,294.27325439453125,297.6444702148437,297.2794189453125,284.8725891113281,1.0,0.5752359628677368,0.6727240681648254,0.1500000059604644,1.0,1.0,-2.9726479053497314,0.2278440594673156,2.7448039054870605,-0.4416917264461517,0.891762912273407,0.891762912273407,0.0,167.12234497070312,157.0,53846.57421875,0.0,2347.381591796875,1.0,279.7946472167969,283.22174072265625,297.3092956542969,300.8544921875,293.1499938964844,293.1499938964844,279.75,36676.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467472195625305,1.0,0.0,0.0,3.765981674194336,3.7660069465637207,9.463453807256884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.2919921875,0.0,1671.291259765625,1895.4371337890625,0.0,2904.814453125,0.9297324419021606,1.0,0.0,3.0,1.0,0.0
17835360,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9158185720443726,0.508792519569397,0.4593860805034637,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8512574434280396,0.4101407825946808,0.3906944394111633,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8403174877166748,0.3930987417697906,0.2770991623401642,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8081392049789429,0.3468008041381836,0.3315020501613617,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7000997066497803,0.2223881334066391,1.0175046920776367,284.8885192871094,284.95001220703125,298.9042358398437,294.28009033203125,297.6417236328125,297.2733154296875,284.8912658691406,1.0,0.5732376575469971,0.6745396852493286,0.1500000059604644,1.0,1.0,-2.9731123447418213,0.2279069721698761,2.745205402374268,-0.4417797923088074,0.8741912245750427,0.8741912245750427,0.0,163.79368591308594,145.0,53604.34375,0.0,2331.33642578125,1.0,279.7566223144531,283.2391662597656,297.3061828613281,300.803466796875,293.1499938964844,293.1499938964844,280.04998779296875,38987.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491790890693665,1.0,0.0,0.0,3.6754422187805176,3.675467014312744,9.013895692078222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.23828125,0.0,1584.17041015625,1895.4371337890625,0.0,2927.582763671875,0.9131569862365724,1.0,0.0,3.0,1.0,0.0
17835420,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9328567981719972,0.5106574296951294,0.460295557975769,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8657536506652832,0.4132607281208038,0.3930003643035888,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8529897332191467,0.3943102061748504,0.2774521708488464,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8207165598869324,0.348321795463562,0.3323381245136261,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.711276650428772,0.2228728681802749,1.01715087890625,285.0199584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.64715576171875,297.2752380371094,285.0184631347656,1.0,0.5683678984642029,0.678170919418335,0.1500000059604644,1.0,1.0,-2.9779727458953857,0.2285611480474472,2.7494115829467773,-0.442502349615097,0.987902820110321,0.987902820110321,0.0,154.72015380859375,133.0,52954.88671875,0.0,2294.00390625,1.0,280.0434265136719,283.3810729980469,297.2677001953125,300.6552429199219,293.1499938964844,293.1499938964844,279.75,33128.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398643136024475,1.0,0.0,0.0,3.7940969467163086,3.794121980667114,9.605282684788108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.076171875,0.0,1677.139404296875,1895.4371337890625,0.0,2840.447265625,0.935550093650818,1.0,0.0,3.0,1.0,0.0
17835480,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9328567981719972,0.5106574296951294,0.460295557975769,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8657536506652832,0.4132607281208038,0.3930003643035888,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8529897332191467,0.3943102061748504,0.2774521708488464,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8207165598869324,0.348321795463562,0.3323381245136261,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.711276650428772,0.2228728681802749,1.01715087890625,285.0199584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.64715576171875,297.2752380371094,285.0184631347656,1.0,0.5683678984642029,0.678170919418335,0.1500000059604644,1.0,1.0,-2.9779727458953857,0.2285611480474472,2.7494115829467773,-0.442502349615097,0.987902820110321,0.987902820110321,0.0,154.72015380859375,133.0,52954.88671875,0.0,2294.00390625,1.0,280.0434265136719,283.3810729980469,297.2677001953125,300.6552429199219,293.1499938964844,293.1499938964844,279.75,33128.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398643136024475,1.0,0.0,0.0,3.7940969467163086,3.794121980667114,9.605282684788108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.076171875,0.0,1677.139404296875,1895.4371337890625,0.0,2840.447265625,0.935550093650818,1.0,0.0,3.0,1.0,0.0
17835540,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9528782963752748,0.5110381841659546,0.4606876373291015,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8836830258369446,0.415675014257431,0.3951095044612884,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8689042925834656,0.3947229385375976,0.27764692902565,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8355117440223694,0.3492546379566192,0.333026111125946,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7239069938659668,0.2230211347341537,1.0165637731552124,284.888671875,284.95001220703125,298.93682861328125,294.3097839355469,297.6444702148437,297.26708984375,284.8913269042969,1.0,0.5626853108406067,0.6818021535873413,0.1500000059604644,1.0,1.0,-2.9813432693481445,0.2290123403072357,2.752331018447876,-0.4428813755512237,0.8772447109222412,0.8772447109222412,0.0,144.6914520263672,121.0,53773.72265625,0.0,2249.028564453125,1.0,279.7563171386719,283.2361145019531,297.3350830078125,300.8417358398437,293.1499938964844,293.1499938964844,280.04998779296875,38980.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490148782730103,1.0,0.0,0.0,3.690098524093628,3.690123319625856,9.085925967156072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.25927734375,0.0,1600.7850341796875,1895.4371337890625,0.0,2926.04443359375,0.9163615703582764,1.0,0.0,3.0,1.0,0.0
17835600,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9528782963752748,0.5110381841659546,0.4606876373291015,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8836830258369446,0.415675014257431,0.3951095044612884,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8689042925834656,0.3947229385375976,0.27764692902565,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8355117440223694,0.3492546379566192,0.333026111125946,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7239069938659668,0.2230211347341537,1.0165637731552124,284.888671875,284.95001220703125,298.93682861328125,294.3097839355469,297.6444702148437,297.26708984375,284.8913269042969,1.0,0.5626853108406067,0.6818021535873413,0.1500000059604644,1.0,1.0,-2.9813432693481445,0.2290123403072357,2.752331018447876,-0.4428813755512237,0.8772447109222412,0.8772447109222412,0.0,144.6914520263672,121.0,53773.72265625,0.0,2249.028564453125,1.0,279.7563171386719,283.2361145019531,297.3350830078125,300.8417358398437,293.1499938964844,293.1499938964844,280.04998779296875,38980.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490148782730103,1.0,0.0,0.0,3.690098524093628,3.690123319625856,9.085925967156072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.25927734375,0.0,1600.7850341796875,1895.4371337890625,0.0,2926.04443359375,0.9163615703582764,1.0,0.0,3.0,1.0,0.0
