time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835660,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9761431217193604,0.5127297043800354,0.4613690972328186,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9070872068405152,0.4188620448112488,0.3973973989486694,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.890194296836853,0.3959951996803283,0.2779841423034668,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.855039119720459,0.3508358895778656,0.333840012550354,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.739701509475708,0.2236129641532898,1.016319751739502,285.0218505859375,284.95001220703125,298.9525451660156,294.3259582519531,297.65020751953125,297.2696533203125,285.0204162597656,1.0,0.556501030921936,0.6854511499404907,0.1500000059604644,1.0,1.0,-2.9859941005706787,0.2296392768621444,2.756354808807373,-0.4435732960700989,0.9927977323532104,0.9927977323532104,0.0,133.5126953125,109.0,53126.4375,0.0,2200.357666015625,1.0,280.04351806640625,283.3802185058594,297.2991027832031,300.6968078613281,293.1499938964844,293.1499938964844,279.75,33143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396926522254944,1.0,0.0,0.0,3.807415246963501,3.807440280914306,9.672835403762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3408203125,0.0,1693.162109375,1895.4371337890625,0.0,2838.84375,0.9385791420936584,1.0,0.0,3.0,1.0,0.0
17835720,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9761431217193604,0.5127297043800354,0.4613690972328186,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9070872068405152,0.4188620448112488,0.3973973989486694,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.890194296836853,0.3959951996803283,0.2779841423034668,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.855039119720459,0.3508358895778656,0.333840012550354,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.739701509475708,0.2236129641532898,1.016319751739502,285.0218505859375,284.95001220703125,298.9525451660156,294.3259582519531,297.65020751953125,297.2696533203125,285.0204162597656,1.0,0.556501030921936,0.6854511499404907,0.1500000059604644,1.0,1.0,-2.9859941005706787,0.2296392768621444,2.756354808807373,-0.4435732960700989,0.9927977323532104,0.9927977323532104,0.0,133.5126953125,109.0,53126.4375,0.0,2200.357666015625,1.0,280.04351806640625,283.3802185058594,297.2991027832031,300.6968078613281,293.1499938964844,293.1499938964844,279.75,33143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396926522254944,1.0,0.0,0.0,3.807415246963501,3.807440280914306,9.672835403762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3408203125,0.0,1693.162109375,1895.4371337890625,0.0,2838.84375,0.9385791420936584,1.0,0.0,3.0,1.0,0.0
17835780,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9981562495231628,0.5128884315490723,0.4615303575992584,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9376087188720704,0.4213069081306457,0.3995010554790497,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9164144992828368,0.3964385688304901,0.2781738638877868,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8790839910507202,0.3517985939979553,0.3345202207565307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7590359449386597,0.2238430827856063,1.015917420387268,284.88848876953125,284.95001220703125,298.9678955078125,294.34283447265625,297.6481628417969,297.2625427246094,284.8910522460937,1.0,0.5500482320785522,0.6891001462936401,0.1500000059604644,1.0,1.0,-2.989197254180908,0.2300677299499511,2.759129524230957,-0.4438900649547577,0.8815022110939026,0.8815022110939026,0.0,122.33788299560548,97.0,53984.8046875,0.0,2149.078857421875,1.0,279.7561950683594,283.23291015625,297.36846923828125,300.8877258300781,293.1499938964844,293.1499938964844,280.04998779296875,38893.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489059805870056,1.0,0.0,0.0,3.707925081253052,3.707950353622437,9.173925832328678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.09716796875,0.0,1620.5654296875,1895.4371337890625,0.0,2925.024658203125,0.9202471375465392,1.0,0.0,3.0,1.0,0.0
17835840,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9981562495231628,0.5128884315490723,0.4615303575992584,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9376087188720704,0.4213069081306457,0.3995010554790497,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9164144992828368,0.3964385688304901,0.2781738638877868,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8790839910507202,0.3517985939979553,0.3345202207565307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7590359449386597,0.2238430827856063,1.015917420387268,284.88848876953125,284.95001220703125,298.9678955078125,294.34283447265625,297.6481628417969,297.2625427246094,284.8910522460937,1.0,0.5500482320785522,0.6891001462936401,0.1500000059604644,1.0,1.0,-2.989197254180908,0.2300677299499511,2.759129524230957,-0.4438900649547577,0.8815022110939026,0.8815022110939026,0.0,122.33788299560548,97.0,53984.8046875,0.0,2149.078857421875,1.0,279.7561950683594,283.23291015625,297.36846923828125,300.8877258300781,293.1499938964844,293.1499938964844,280.04998779296875,38893.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489059805870056,1.0,0.0,0.0,3.707925081253052,3.707950353622437,9.173925832328678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.09716796875,0.0,1620.5654296875,1895.4371337890625,0.0,2925.024658203125,0.9202471375465392,1.0,0.0,3.0,1.0,0.0
17835900,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.5141478180885315,0.4504254460334778,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9499940276145936,0.4227742254734039,0.4005337357521057,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9280041456222534,0.3969317972660064,0.2782435119152069,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8890860676765442,0.3524702787399292,0.3348383009433746,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7671147584915161,0.2240605354309082,1.015693187713623,285.01617431640625,284.95001220703125,298.9754943847656,294.3515319824219,297.6512756347656,297.2641296386719,285.0193786621094,1.0,0.5461744666099548,0.6909246444702148,0.1500000059604644,1.0,1.0,-2.9808578491210938,0.2289623171091079,2.7518954277038574,-0.4434735774993896,0.967278242111206,0.967278242111206,0.0,117.99612426757812,97.0,53027.37890625,0.0,2109.9736328125,1.0,280.0033569335937,283.37750244140625,297.316650390625,300.6780700683594,293.1499938964844,293.1499938964844,280.04998779296875,34476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421757817268372,1.0,0.0,0.0,3.7471344470977774,3.747159004211426,9.368969244860635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.33740234375,0.0,1632.240234375,1895.4371337890625,0.0,2862.0498046875,0.9277175068855286,1.0,0.0,3.0,1.0,0.0
17835960,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.5179360508918762,0.4378252923488617,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.960854709148407,0.4243664145469665,0.4018789827823639,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9387003779411316,0.3975803256034851,0.2785753905773163,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8983314633369446,0.3532628417015075,0.3354271948337555,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7746265530586243,0.2243494689464569,1.0162885189056396,285.0018310546875,284.95001220703125,298.9830017089844,294.3603820800781,297.6612854003906,297.2750549316406,285.00048828125,1.0,0.5416135191917419,0.6927599906921387,0.1500000059604644,1.0,1.0,-2.965538740158081,0.2269013822078704,2.7386374473571777,-0.4411935806274414,0.9783915877342224,0.9783915877342224,0.0,114.12789916992188,100.0,52870.35546875,0.0,2066.626708984375,1.0,280.0431213378906,283.3639221191406,297.33062744140625,300.723876953125,293.1499938964844,293.1499938964844,279.75,33746.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391659259796143,1.0,0.0,0.0,3.807674169540405,3.807699203491211,9.674149623606354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.4384765625,0.0,1698.17919921875,1895.4371337890625,0.0,2833.923583984375,0.9390510320663452,1.0,0.0,3.0,1.0,0.0
17836020,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.5249326825141907,0.422798603773117,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9737037420272828,0.4264615476131439,0.4039474427700043,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.951468825340271,0.3978616297245025,0.2788631021976471,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9102102518081664,0.3540348410606384,0.3362153172492981,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.783998966217041,0.2244555354118347,1.0166935920715332,284.8697509765625,284.95001220703125,298.9967041015625,294.3769836425781,297.67999267578125,297.2949523925781,284.8734130859375,1.0,0.5374205112457275,0.696137011051178,0.1500000059604644,1.0,1.0,-2.9518849849700928,0.2251020073890686,2.726783037185669,-0.4405524730682373,0.8580763936042786,0.8580763936042786,0.0,109.7342758178711,100.0,53122.40625,0.0,2021.225830078125,1.0,279.7589416503906,283.2235107421875,297.39312744140625,300.8739013671875,293.1499938964844,293.1499938964844,279.75,40426.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845819890499115,1.0,0.0,0.0,3.659949779510498,3.659974813461304,8.938066002883716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.1767578125,0.0,1577.479736328125,1895.4371337890625,0.0,2896.135498046875,0.9107519388198853,1.0,0.0,3.0,1.0,0.0
17836080,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.525528073310852,0.4219258725643158,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9744508266448976,0.4266479909420013,0.4040983319282532,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9521886110305786,0.3978902101516723,0.2788639962673187,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9109528064727784,0.3541038334369659,0.3362593054771423,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7845447659492493,0.2244657129049301,1.0166609287261963,284.8764038085937,284.95001220703125,298.9978942871094,294.3784484863281,297.6817626953125,297.2969055175781,284.87939453125,1.0,0.5371606349945068,0.6964306235313416,0.1500000059604644,1.0,1.0,-2.95103120803833,0.2249886244535446,2.7260425090789795,-0.4404686689376831,0.8583980798721313,0.8583980798721313,0.0,109.48303985595705,120.0,53076.14453125,0.0,2018.5250244140625,1.0,279.75665283203125,283.2291259765625,297.39019775390625,300.8626708984375,293.1499938964844,293.1499938964844,280.04998779296875,40218.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456057906150818,1.0,0.0,0.0,3.649271965026856,3.649296760559082,8.885989473128575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.75927734375,0.0,1563.9156494140625,1895.4371337890625,0.0,2894.13232421875,0.908456325531006,1.0,0.0,3.0,1.0,0.0
17836140,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5316101312637329,0.4283306300640106,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9719136953353882,0.4298271238803863,0.4068700671195984,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9478156566619872,0.399186223745346,0.2795830965042114,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9072377681732178,0.3557007610797882,0.3375835418701172,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7811444997787476,0.2251206934452057,1.019058108329773,285.0203552246094,284.95001220703125,299.0126037597656,294.3969421386719,297.70343017578125,297.32049560546875,285.0198669433594,1.0,0.5414510369300842,0.7001013159751892,0.1500000059604644,1.0,1.0,-2.967356443405152,0.2271640747785568,2.740192174911499,-0.442261278629303,0.9758407473564148,0.9758407473564148,0.0,111.7135772705078,140.0,52526.3671875,0.0,2057.4375,1.0,280.0431823730469,283.37969970703125,297.3592529296875,300.7140197753906,293.1499938964844,293.1499938964844,279.75,33265.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338488936424255,1.0,0.0,0.0,3.763406753540039,3.7634315490722656,9.450518518860918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8974609375,0.0,1641.9398193359375,1895.4371337890625,0.0,2784.30322265625,0.9287773370742798,1.0,0.0,3.0,1.0,0.0
17836200,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5316101312637329,0.4283306300640106,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9719136953353882,0.4298271238803863,0.4068700671195984,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9478156566619872,0.399186223745346,0.2795830965042114,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9072377681732178,0.3557007610797882,0.3375835418701172,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7811444997787476,0.2251206934452057,1.019058108329773,285.0203552246094,284.95001220703125,299.0126037597656,294.3969421386719,297.70343017578125,297.32049560546875,285.0198669433594,1.0,0.5414510369300842,0.7001013159751892,0.1500000059604644,1.0,1.0,-2.967356443405152,0.2271640747785568,2.740192174911499,-0.442261278629303,0.9758407473564148,0.9758407473564148,0.0,111.7135772705078,140.0,52526.3671875,0.0,2057.4375,1.0,280.0431823730469,283.37969970703125,297.3592529296875,300.7140197753906,293.1499938964844,293.1499938964844,279.75,33265.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338488936424255,1.0,0.0,0.0,3.763406753540039,3.7634315490722656,9.450518518860918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8974609375,0.0,1641.9398193359375,1895.4371337890625,0.0,2784.30322265625,0.9287773370742798,1.0,0.0,3.0,1.0,0.0
17836260,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5306501984596252,0.4521664679050445,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.956455945968628,0.4322884380817413,0.4096669256687164,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9292915463447572,0.3996932506561279,0.2803144752979278,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.891663134098053,0.3567044138908386,0.3389812111854553,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7677468657493591,0.2253828942775726,1.022133708000183,284.9126281738281,284.95001220703125,299.0272216796875,294.4158020019531,297.6907958984375,297.3001708984375,284.9158935546875,1.0,0.55169278383255,0.7038365006446838,0.1500000059604644,1.0,1.0,-3.005611181259156,0.2322710752487182,2.7733399868011475,-0.4456716179847717,0.8897672891616821,0.8897672891616821,0.0,119.43260192871094,158.0,53919.49609375,0.0,2162.90380859375,1.0,279.7564697265625,283.2482604980469,297.4432373046875,300.943359375,293.1499938964844,293.1499938964844,280.04998779296875,37979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433604836463928,1.0,0.0,0.0,3.687418222427368,3.6874430179595934,9.07273204120429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.05322265625,0.0,1590.1575927734375,1895.4371337890625,0.0,2873.12744140625,0.9153118133544922,1.0,0.0,3.0,1.0,0.0
17836320,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5306501984596252,0.4521664679050445,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.956455945968628,0.4322884380817413,0.4096669256687164,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9292915463447572,0.3996932506561279,0.2803144752979278,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.891663134098053,0.3567044138908386,0.3389812111854553,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7677468657493591,0.2253828942775726,1.022133708000183,284.9126281738281,284.95001220703125,299.0272216796875,294.4158020019531,297.6907958984375,297.3001708984375,284.9158935546875,1.0,0.55169278383255,0.7038365006446838,0.1500000059604644,1.0,1.0,-3.005611181259156,0.2322710752487182,2.7733399868011475,-0.4456716179847717,0.8897672891616821,0.8897672891616821,0.0,119.43260192871094,158.0,53919.49609375,0.0,2162.90380859375,1.0,279.7564697265625,283.2482604980469,297.4432373046875,300.943359375,293.1499938964844,293.1499938964844,280.04998779296875,37979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433604836463928,1.0,0.0,0.0,3.687418222427368,3.6874430179595934,9.07273204120429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.05322265625,0.0,1590.1575927734375,1895.4371337890625,0.0,2873.12744140625,0.9153118133544922,1.0,0.0,3.0,1.0,0.0
17836380,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9903365969657898,0.5256755352020264,0.4743743240833282,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.928297519683838,0.4354497194290161,0.4128633439540863,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9008101224899292,0.4009724855422973,0.2813494503498077,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8672257661819458,0.3582664132118225,0.3407163321971893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.747196614742279,0.2258869707584381,1.026081681251526,285.0699157714844,284.95001220703125,299.041748046875,294.43487548828125,297.6708068847656,297.2706604003906,285.069091796875,1.0,0.5645949244499207,0.7075716853141785,0.1500000059604644,1.0,1.0,-3.042896032333374,0.2372695058584213,2.805626630783081,-0.4483147859573364,1.0,1.0,0.0,132.4580078125,176.0,53860.0078125,0.0,2297.686767578125,1.0,280.0432434082031,283.4092712402344,297.422607421875,300.8568420410156,293.1499938964844,293.1499938964844,279.75,32973.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370643854141235,1.0,0.0,0.0,3.825026512145996,3.825051784515381,9.762526360646009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2646484375,0.0,1713.0218505859375,1895.4371337890625,0.0,2814.300537109375,0.9423078298568726,1.0,0.0,3.0,1.0,0.0
17836440,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9903365969657898,0.5256755352020264,0.4743743240833282,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.928297519683838,0.4354497194290161,0.4128633439540863,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9008101224899292,0.4009724855422973,0.2813494503498077,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8672257661819458,0.3582664132118225,0.3407163321971893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.747196614742279,0.2258869707584381,1.026081681251526,285.0699157714844,284.95001220703125,299.041748046875,294.43487548828125,297.6708068847656,297.2706604003906,285.069091796875,1.0,0.5645949244499207,0.7075716853141785,0.1500000059604644,1.0,1.0,-3.042896032333374,0.2372695058584213,2.805626630783081,-0.4483147859573364,1.0,1.0,0.0,132.4580078125,176.0,53860.0078125,0.0,2297.686767578125,1.0,280.0432434082031,283.4092712402344,297.422607421875,300.8568420410156,293.1499938964844,293.1499938964844,279.75,32973.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370643854141235,1.0,0.0,0.0,3.825026512145996,3.825051784515381,9.762526360646009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2646484375,0.0,1713.0218505859375,1895.4371337890625,0.0,2814.300537109375,0.9423078298568726,1.0,0.0,3.0,1.0,0.0
17836500,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9727744460105896,0.5235216617584229,0.4726061522960663,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.909496009349823,0.4366755187511444,0.4145974814891815,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8838698267936707,0.4012387990951538,0.2819793820381164,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8517769575119019,0.3587520122528076,0.3417185246944427,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7344135642051697,0.2259381562471389,1.0285582542419434,284.9246826171875,284.95001220703125,299.04901123046875,294.4444580078125,297.66461181640625,297.2605895996094,284.916748046875,1.0,0.5708335638046265,0.7094392776489258,0.1500000059604644,1.0,1.0,-3.049165725708008,0.238112673163414,2.8110530376434326,-0.4487234354019165,0.9480366706848145,0.9480366706848145,0.0,141.52056884765625,176.0,55228.99609375,0.0,2355.2021484375,1.0,279.7934875488281,283.2387084960937,297.49432373046875,301.1151428222656,293.1499938964844,293.1499938964844,279.75,34734.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453846573829651,1.0,0.0,0.0,3.8479278087615967,3.84795355796814,9.879777280730195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.65234375,0.0,1754.7423095703125,1895.4371337890625,0.0,2892.062744140625,0.9477192759513856,1.0,0.0,3.0,1.0,0.0
17836560,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9536013007164,0.5217337012290955,0.4711333513259887,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8931084871292114,0.4375573396682739,0.4159086048603058,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.867790937423706,0.4011237025260925,0.2822662591934204,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8374268412590027,0.3589293956756592,0.3423609733581543,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7222750186920166,0.2257741689682006,1.029954433441162,284.9049987792969,284.95001220703125,299.0563049316406,294.4540710449219,297.6590270996094,297.2513427734375,284.90643310546875,1.0,0.5768389105796814,0.7111344933509827,0.1500000059604644,1.0,1.0,-3.0517704486846924,0.2384608685970306,2.813309669494629,-0.4487890899181366,0.9203386902809144,0.9203386902809144,0.0,151.09512329101562,194.0,55237.8828125,0.0,2409.83837890625,1.0,279.7559814453125,283.22674560546875,297.4959716796875,301.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,37128.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495158553123474,1.0,0.0,0.0,3.802178382873535,3.802204132080078,9.646245189287583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.8759765625,0.0,1717.955078125,1895.4371337890625,0.0,2930.736083984375,0.9399071931838988,1.0,0.0,3.0,1.0,0.0
17836620,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.918457806110382,0.5194813013076782,0.4694067537784576,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.866480827331543,0.4392271637916565,0.4181985855102539,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8417688608169556,0.4007912874221802,0.2825669944286346,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8136956691741943,0.3591560125350952,0.3433144688606262,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6999751329421997,0.2252877354621887,1.031408190727234,284.87811279296875,284.95001220703125,299.0708923339844,294.4732971191406,297.6523132324219,297.2385559082031,284.881103515625,1.0,0.5884862542152405,0.7145249843597412,0.1500000059604644,1.0,1.0,-3.0557026863098145,0.2389870882034301,2.8167154788970947,-0.4488992094993591,0.8365840911865234,0.8365840911865234,0.0,170.1005401611328,197.0,55495.49609375,0.0,2516.224609375,1.0,279.45751953125,283.1822814941406,297.4944763183594,301.12371826171875,293.1499938964844,293.1499938964844,279.75,41284.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.557669878005981,3.5576939582824707,8.445485377706063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.58837890625,0.0,1471.3941650390625,1895.4371337890625,0.0,2997.85009765625,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
17836680,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.918457806110382,0.5194813013076782,0.4694067537784576,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.866480827331543,0.4392271637916565,0.4181985855102539,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8417688608169556,0.4007912874221802,0.2825669944286346,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8136956691741943,0.3591560125350952,0.3433144688606262,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6999751329421997,0.2252877354621887,1.031408190727234,284.87811279296875,284.95001220703125,299.0708923339844,294.4732971191406,297.6523132324219,297.2385559082031,284.881103515625,1.0,0.5884862542152405,0.7145249843597412,0.1500000059604644,1.0,1.0,-3.0557026863098145,0.2389870882034301,2.8167154788970947,-0.4488992094993591,0.8365840911865234,0.8365840911865234,0.0,170.1005401611328,197.0,55495.49609375,0.0,2516.224609375,1.0,279.45751953125,283.1822814941406,297.4944763183594,301.12371826171875,293.1499938964844,293.1499938964844,279.75,41284.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.557669878005981,3.5576939582824707,8.445485377706063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.58837890625,0.0,1471.3941650390625,1895.4371337890625,0.0,2997.85009765625,0.8896880745887756,1.0,0.0,3.0,1.0,0.0
17836740,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9026468992233276,0.5198734998703003,0.4697017967700958,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8548313975334167,0.4420365393161773,0.4210254549980163,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8299777507781982,0.4017238318920135,0.2833312153816223,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8018478155136108,0.3603432178497314,0.3446476757526397,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6886356472969055,0.2254242599010467,1.0333313941955566,285.00372314453125,284.95001220703125,299.0855712890625,294.4924621582031,297.6567077636719,297.24005126953125,285.0033569335937,1.0,0.5957983136177063,0.7179154753684998,0.1500000059604644,1.0,1.0,-3.06428337097168,0.2401449233293533,2.8241384029388428,-0.4494929313659668,0.9375980496406556,0.9375980496406556,0.0,181.40711975097656,200.0,54908.50390625,0.0,2591.630859375,1.0,279.74169921875,283.3191223144531,297.45947265625,300.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,33758.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457068800926208,1.0,0.0,0.0,3.668617486953736,3.6686413288116455,8.980450729723088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7265625,0.0,1537.1221923828125,1895.4371337890625,0.0,2895.077880859375,0.9080056548118592,1.0,0.0,3.0,1.0,0.0
17836800,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9026468992233276,0.5198734998703003,0.4697017967700958,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8548313975334167,0.4420365393161773,0.4210254549980163,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8299777507781982,0.4017238318920135,0.2833312153816223,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8018478155136108,0.3603432178497314,0.3446476757526397,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6886356472969055,0.2254242599010467,1.0333313941955566,285.00372314453125,284.95001220703125,299.0855712890625,294.4924621582031,297.6567077636719,297.24005126953125,285.0033569335937,1.0,0.5957983136177063,0.7179154753684998,0.1500000059604644,1.0,1.0,-3.06428337097168,0.2401449233293533,2.8241384029388428,-0.4494929313659668,0.9375980496406556,0.9375980496406556,0.0,181.40711975097656,200.0,54908.50390625,0.0,2591.630859375,1.0,279.74169921875,283.3191223144531,297.45947265625,300.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,33758.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457068800926208,1.0,0.0,0.0,3.668617486953736,3.6686413288116455,8.980450729723088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7265625,0.0,1537.1221923828125,1895.4371337890625,0.0,2895.077880859375,0.9080056548118592,1.0,0.0,3.0,1.0,0.0
17836860,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8930283188819885,0.5189939141273499,0.4695441126823425,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8479433655738831,0.4440963566303253,0.4234776198863983,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.822502851486206,0.4018639326095581,0.2838253974914551,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7942296266555786,0.3609340488910675,0.3456886708736419,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6813716888427734,0.2252250164747238,1.034434795379639,284.9076232910156,284.95001220703125,299.1004333496094,294.511474609375,297.65557861328125,297.2345275878906,284.9095458984375,1.0,0.6009570360183716,0.7214843034744263,0.1500000059604644,1.0,1.0,-3.070223093032837,0.2409429103136062,2.829280138015747,-0.4497062563896179,0.8514225482940674,0.8514225482940674,0.0,189.31065368652344,188.0,55597.546875,0.0,2644.461181640625,1.0,279.4576110839844,283.20538330078125,297.529052734375,301.14971923828125,293.1499938964844,293.1499938964844,279.75,38946.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531831502914429,1.0,0.0,0.0,3.543985366821289,3.54400897026062,8.380638973903842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.20849609375,0.0,1439.795654296875,1895.4371337890625,0.0,2965.09326171875,0.8843675255775452,1.0,0.0,3.0,1.0,0.0
17836920,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8930283188819885,0.5189939141273499,0.4695441126823425,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8479433655738831,0.4440963566303253,0.4234776198863983,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.822502851486206,0.4018639326095581,0.2838253974914551,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7942296266555786,0.3609340488910675,0.3456886708736419,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6813716888427734,0.2252250164747238,1.034434795379639,284.9076232910156,284.95001220703125,299.1004333496094,294.511474609375,297.65557861328125,297.2345275878906,284.9095458984375,1.0,0.6009570360183716,0.7214843034744263,0.1500000059604644,1.0,1.0,-3.070223093032837,0.2409429103136062,2.829280138015747,-0.4497062563896179,0.8514225482940674,0.8514225482940674,0.0,189.31065368652344,188.0,55597.546875,0.0,2644.461181640625,1.0,279.4576110839844,283.20538330078125,297.529052734375,301.14971923828125,293.1499938964844,293.1499938964844,279.75,38946.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531831502914429,1.0,0.0,0.0,3.543985366821289,3.54400897026062,8.380638973903842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.20849609375,0.0,1439.795654296875,1895.4371337890625,0.0,2965.09326171875,0.8843675255775452,1.0,0.0,3.0,1.0,0.0
17836980,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8945494294166565,0.5194007158279419,0.4695315361022949,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8508163690567017,0.4468763768672943,0.4258276522159576,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8241662383079529,0.4027774035930633,0.2842525243759155,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7962847948074341,0.362117737531662,0.3465699851512909,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6825873255729675,0.2254268229007721,1.0344648361206057,285.0127258300781,284.95001220703125,299.115478515625,294.5302124023437,297.6605529785156,297.23663330078125,285.0115966796875,1.0,0.6004945635795593,0.7250531315803528,0.1500000059604644,1.0,1.0,-3.074639081954956,0.2415393739938736,2.833099603652954,-0.4499780535697937,0.950606107711792,0.950606107711792,0.0,188.2270965576172,176.0,55069.109375,0.0,2647.3701171875,1.0,279.7416687011719,283.32330322265625,297.5048217773437,301.0235290527344,293.1499938964844,293.1499938964844,279.45001220703125,33035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442782163619995,1.0,0.0,0.0,3.676231622695923,3.676255464553833,9.01776786577102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.912109375,0.0,1540.2119140625,1895.4371337890625,0.0,2881.711669921875,0.9091140031814576,1.0,0.0,3.0,1.0,0.0
17837040,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8945494294166565,0.5194007158279419,0.4695315361022949,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8508163690567017,0.4468763768672943,0.4258276522159576,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8241662383079529,0.4027774035930633,0.2842525243759155,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7962847948074341,0.362117737531662,0.3465699851512909,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6825873255729675,0.2254268229007721,1.0344648361206057,285.0127258300781,284.95001220703125,299.115478515625,294.5302124023437,297.6605529785156,297.23663330078125,285.0115966796875,1.0,0.6004945635795593,0.7250531315803528,0.1500000059604644,1.0,1.0,-3.074639081954956,0.2415393739938736,2.833099603652954,-0.4499780535697937,0.950606107711792,0.950606107711792,0.0,188.2270965576172,176.0,55069.109375,0.0,2647.3701171875,1.0,279.7416687011719,283.32330322265625,297.5048217773437,301.0235290527344,293.1499938964844,293.1499938964844,279.45001220703125,33035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442782163619995,1.0,0.0,0.0,3.676231622695923,3.676255464553833,9.01776786577102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.912109375,0.0,1540.2119140625,1895.4371337890625,0.0,2881.711669921875,0.9091140031814576,1.0,0.0,3.0,1.0,0.0
17837100,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8977243900299072,0.5190151929855347,0.4694371223449707,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8544455170631409,0.4479597806930542,0.426945149898529,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8270248174667358,0.4029127657413482,0.284430980682373,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7994749546051025,0.3624714016914367,0.3469656109809875,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6851217746734619,0.2254057377576828,1.0343579053878784,284.8785400390625,284.95001220703125,299.12310791015625,294.5394287109375,297.66082763671875,297.23492431640625,284.8747863769531,1.0,0.599166750907898,0.7268375158309937,0.1500000059604644,1.0,1.0,-3.07643723487854,0.2417804449796676,2.8346567153930664,-0.4500044584274292,0.8608524203300476,0.8608524203300476,0.0,185.67303466796875,176.0,56010.4453125,0.0,2637.460205078125,1.0,279.4969482421875,283.1710510253906,297.572509765625,301.2569885253906,293.1499938964844,293.1499938964844,279.45001220703125,37256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507288098335266,1.0,0.0,0.0,3.650798797607422,3.65082311630249,8.893426297618134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.71875,0.0,1543.4573974609375,1895.4371337890625,0.0,2942.097412109375,0.9040944576263428,1.0,0.0,3.0,1.0,0.0
17837160,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9011393189430236,0.5183999538421631,0.4687834084033966,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8584335446357727,0.4488939344882965,0.4277155995368957,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8301384449005127,0.4028798043727875,0.2843332886695862,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.802971363067627,0.3626882135868072,0.3470674157142639,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6879227757453918,0.2252857834100723,1.0333327054977417,284.9013977050781,284.95001220703125,299.1307983398437,294.5485534667969,297.6599426269531,297.2315979003906,284.9034423828125,1.0,0.5971859097480774,0.7286195755004883,0.1500000059604644,1.0,1.0,-3.075352907180786,0.2416313290596008,2.83372163772583,-0.4498267471790313,0.8544748425483704,0.8544748425483704,0.0,182.587631225586,164.0,55746.5546875,0.0,2619.16357421875,1.0,279.4576721191406,283.1970520019531,297.5706481933594,301.2041320800781,293.1499938964844,293.1499938964844,279.75,38860.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852708101272583,1.0,0.0,0.0,3.5611367225646973,3.5611603260040283,8.46195291615004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.693359375,0.0,1457.4149169921875,1895.4371337890625,0.0,2960.641357421875,0.8879550099372864,1.0,0.0,3.0,1.0,0.0
17837220,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9133350849151612,0.5187629461288452,0.468422919511795,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8707715272903442,0.4517086446285248,0.4297767579555511,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8402886390686035,0.4038280546665191,0.2845477759838104,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8137068748474121,0.3639111816883087,0.3476688861846924,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6970824003219604,0.225585475564003,1.0323264598846436,285.00897216796875,284.95001220703125,299.1464538574219,294.5664367675781,297.66583251953125,297.23455810546875,285.0079040527344,1.0,0.5922812223434448,0.7321836948394775,0.1500000059604644,1.0,1.0,-3.0771610736846924,0.2418777644634246,2.8352832794189453,-0.4500252902507782,0.9521747827529908,0.9521747827529908,0.0,173.7825164794922,152.0,55163.11328125,0.0,2576.449462890625,1.0,279.7417907714844,283.3182067871094,297.541748046875,301.0683898925781,293.1499938964844,293.1499938964844,279.45001220703125,33137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438946008682251,1.0,0.0,0.0,3.687762498855591,3.687786340713501,9.074425975086342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2529296875,0.0,1553.9525146484375,1895.4371337890625,0.0,2878.123046875,0.9117729663848876,1.0,0.0,3.0,1.0,0.0
17837280,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9133350849151612,0.5187629461288452,0.468422919511795,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8707715272903442,0.4517086446285248,0.4297767579555511,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8402886390686035,0.4038280546665191,0.2845477759838104,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8137068748474121,0.3639111816883087,0.3476688861846924,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6970824003219604,0.225585475564003,1.0323264598846436,285.00897216796875,284.95001220703125,299.1464538574219,294.5664367675781,297.66583251953125,297.23455810546875,285.0079040527344,1.0,0.5922812223434448,0.7321836948394775,0.1500000059604644,1.0,1.0,-3.0771610736846924,0.2418777644634246,2.8352832794189453,-0.4500252902507782,0.9521747827529908,0.9521747827529908,0.0,173.7825164794922,152.0,55163.11328125,0.0,2576.449462890625,1.0,279.7417907714844,283.3182067871094,297.541748046875,301.0683898925781,293.1499938964844,293.1499938964844,279.45001220703125,33137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438946008682251,1.0,0.0,0.0,3.687762498855591,3.687786340713501,9.074425975086342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2529296875,0.0,1553.9525146484375,1895.4371337890625,0.0,2878.123046875,0.9117729663848876,1.0,0.0,3.0,1.0,0.0
17837340,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9289710521697998,0.5177469849586487,0.4674967229366302,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8856856822967529,0.4537739753723144,0.4315423667430877,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8527080416679382,0.4039855897426605,0.2845421433448791,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8258321285247803,0.3645349740982055,0.3480494320392608,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7081335783004761,0.2255470007658004,1.030874729156494,284.9001770019531,284.95001220703125,299.1624755859375,294.583740234375,297.666259765625,297.2305603027344,284.90167236328125,1.0,0.5864661931991577,0.735747754573822,0.1500000059604644,1.0,1.0,-3.0768837928771973,0.2418376952409744,2.83504605293274,-0.4498964250087738,0.8554909825325012,0.8554909825325012,0.0,163.94345092773438,140.0,55824.9921875,0.0,2524.26220703125,1.0,279.4579772949219,283.1939392089844,297.6047058105469,301.2435913085937,293.1499938964844,293.1499938964844,279.75,38839.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521431684494019,1.0,0.0,0.0,3.570072650909424,3.570096492767334,8.50447349876049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.59375,0.0,1466.82861328125,1895.4371337890625,0.0,2955.347900390625,0.88995361328125,1.0,0.0,3.0,1.0,0.0
17837400,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9289710521697998,0.5177469849586487,0.4674967229366302,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8856856822967529,0.4537739753723144,0.4315423667430877,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8527080416679382,0.4039855897426605,0.2845421433448791,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8258321285247803,0.3645349740982055,0.3480494320392608,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7081335783004761,0.2255470007658004,1.030874729156494,284.9001770019531,284.95001220703125,299.1624755859375,294.583740234375,297.666259765625,297.2305603027344,284.90167236328125,1.0,0.5864661931991577,0.735747754573822,0.1500000059604644,1.0,1.0,-3.0768837928771973,0.2418376952409744,2.83504605293274,-0.4498964250087738,0.8554909825325012,0.8554909825325012,0.0,163.94345092773438,140.0,55824.9921875,0.0,2524.26220703125,1.0,279.4579772949219,283.1939392089844,297.6047058105469,301.2435913085937,293.1499938964844,293.1499938964844,279.75,38839.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521431684494019,1.0,0.0,0.0,3.570072650909424,3.570096492767334,8.50447349876049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.59375,0.0,1466.82861328125,1895.4371337890625,0.0,2955.347900390625,0.88995361328125,1.0,0.0,3.0,1.0,0.0
17837460,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9494499564170836,0.5180890560150146,0.4670403301715851,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.90499347448349,0.4566398561000824,0.4335636496543884,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8693885207176208,0.4049870669841766,0.2847298979759216,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8413608074188232,0.3658089637756347,0.3486115336418152,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7215319871902466,0.2259367257356643,1.0298607349395752,285.0085754394531,284.95001220703125,299.17889404296875,294.6003723144531,297.67291259765625,297.2342224121094,285.0075378417969,1.0,0.5801463723182678,0.7393447756767273,0.1500000059604644,1.0,1.0,-3.078439474105835,0.2420517057180404,2.836387872695923,-0.4501513838768005,0.9529367685317992,0.9529367685317992,0.0,152.79840087890625,128.0,55218.1328125,0.0,2468.702880859375,1.0,279.7418518066406,283.3166809082031,297.5752258300781,301.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,33189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843251645565033,1.0,0.0,0.0,3.6930251121521,3.6930489540100098,9.100344300350116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5703125,0.0,1560.291259765625,1895.4371337890625,0.0,2872.110107421875,0.9129937887191772,1.0,0.0,3.0,1.0,0.0
