time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837520,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9494499564170836,0.5180890560150146,0.4670403301715851,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.90499347448349,0.4566398561000824,0.4335636496543884,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8693885207176208,0.4049870669841766,0.2847298979759216,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8413608074188232,0.3658089637756347,0.3486115336418152,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7215319871902466,0.2259367257356643,1.0298607349395752,285.0085754394531,284.95001220703125,299.17889404296875,294.6003723144531,297.67291259765625,297.2342224121094,285.0075378417969,1.0,0.5801463723182678,0.7393447756767273,0.1500000059604644,1.0,1.0,-3.078439474105835,0.2420517057180404,2.836387872695923,-0.4501513838768005,0.9529367685317992,0.9529367685317992,0.0,152.79840087890625,128.0,55218.1328125,0.0,2468.702880859375,1.0,279.7418518066406,283.3166809082031,297.5752258300781,301.1059875488281,293.1499938964844,293.1499938964844,279.45001220703125,33189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843251645565033,1.0,0.0,0.0,3.6930251121521,3.6930489540100098,9.100344300350116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.5703125,0.0,1560.291259765625,1895.4371337890625,0.0,2872.110107421875,0.9129937887191772,1.0,0.0,3.0,1.0,0.0
17837580,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9704930782318116,0.517034113407135,0.466042548418045,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.929035186767578,0.4587307870388031,0.4353134036064148,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8888233304023743,0.4051792621612549,0.2847178876399994,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8595098853111267,0.3664653301239013,0.3489804267883301,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7359214425086975,0.2259696274995803,1.0285217761993408,284.89910888671875,284.95001220703125,299.1958312988281,294.6162109375,297.6740417480469,297.2308349609375,284.9011535644531,1.0,0.5735175609588623,0.7429417967796326,0.1500000059604644,1.0,1.0,-3.0781710147857666,0.2420138567686081,2.8361570835113525,-0.4500686824321747,0.8557365536689758,0.8557365536689758,0.0,141.6760711669922,116.0,55870.609375,0.0,2409.781494140625,1.0,279.4573669433594,283.1922607421875,297.6375732421875,301.28033447265625,293.1499938964844,293.1499938964844,279.75,38977.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515166640281677,1.0,0.0,0.0,3.573227882385254,3.573251724243164,8.519511993654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.736328125,0.0,1471.231689453125,1895.4371337890625,0.0,2949.47802734375,0.890741229057312,1.0,0.0,3.0,1.0,0.0
17837640,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9704930782318116,0.517034113407135,0.466042548418045,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.929035186767578,0.4587307870388031,0.4353134036064148,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8888233304023743,0.4051792621612549,0.2847178876399994,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8595098853111267,0.3664653301239013,0.3489804267883301,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7359214425086975,0.2259696274995803,1.0285217761993408,284.89910888671875,284.95001220703125,299.1958312988281,294.6162109375,297.6740417480469,297.2308349609375,284.9011535644531,1.0,0.5735175609588623,0.7429417967796326,0.1500000059604644,1.0,1.0,-3.0781710147857666,0.2420138567686081,2.8361570835113525,-0.4500686824321747,0.8557365536689758,0.8557365536689758,0.0,141.6760711669922,116.0,55870.609375,0.0,2409.781494140625,1.0,279.4573669433594,283.1922607421875,297.6375732421875,301.28033447265625,293.1499938964844,293.1499938964844,279.75,38977.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515166640281677,1.0,0.0,0.0,3.573227882385254,3.573251724243164,8.519511993654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.736328125,0.0,1471.231689453125,1895.4371337890625,0.0,2949.47802734375,0.890741229057312,1.0,0.0,3.0,1.0,0.0
17837700,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9813159704208374,0.5170778036117554,0.4655316472053528,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9430915713310242,0.4600988626480102,0.436163067817688,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9001538157463074,0.4056080281734466,0.2846866250038147,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8702758550643921,0.3670442402362823,0.3491296172142029,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7442789077758789,0.2261349558830261,1.0276753902435305,285.01904296875,284.95001220703125,299.2044677734375,294.6238098144531,297.6769714355469,297.2319641113281,285.0214538574219,1.0,0.5700690150260925,0.7447403073310852,0.1500000059604644,1.0,1.0,-3.0776965618133545,0.241951435804367,2.835745096206665,-0.4501147270202636,0.9385941028594972,0.9385941028594972,0.0,135.95518493652344,116.0,55104.71484375,0.0,2378.86083984375,1.0,279.69989013671875,283.3261108398437,297.5888366699219,301.0779724121094,293.1499938964844,293.1499938964844,279.75,34078.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449625968933105,1.0,0.0,0.0,3.6249966621398926,3.625020027160645,8.76816102390876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3564453125,0.0,1491.2508544921875,1895.4371337890625,0.0,2888.11376953125,0.9000778198242188,1.0,0.0,3.0,1.0,0.0
17837760,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9931244850158693,0.5173183083534241,0.4654969871044159,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.959175705909729,0.4616129100322723,0.4373148381710052,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.914638340473175,0.4062002897262573,0.2848941683769226,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8835660219192505,0.3677583038806915,0.349528431892395,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.754709005355835,0.2264111787080764,1.0276089906692505,285.0096740722656,284.95001220703125,299.2132873535156,294.63116455078125,297.6810913085937,297.23468017578125,285.00811767578125,1.0,0.5667058229446411,0.7465380430221558,0.1500000059604644,1.0,1.0,-3.079686164855957,0.2422228753566742,2.83746337890625,-0.4503392577171325,0.954720675945282,0.954720675945282,0.0,129.84146118164062,119.0,55271.27734375,0.0,2350.4423828125,1.0,279.7426147460937,283.3159484863281,297.6054382324219,301.1402282714844,293.1499938964844,293.1499938964844,279.45001220703125,33117.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842593789100647,1.0,0.0,0.0,3.698884725570679,3.698908805847168,9.129245199801516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6435546875,0.0,1566.3856201171875,1895.4371337890625,0.0,2865.958251953125,0.914087176322937,1.0,0.0,3.0,1.0,0.0
17837820,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5163791179656982,0.4606991410255432,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9731014966964722,0.4636809229850769,0.4392996430397033,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9286011457443236,0.4063775539398193,0.2850611805915832,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8958636522293091,0.3684011995792389,0.3501386642456054,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.764321506023407,0.2264643311500549,1.027555227279663,284.8986511230469,284.95001220703125,299.2313232421875,294.6451416015625,297.6825256347656,297.2312927246094,284.90106201171875,1.0,0.564141035079956,0.7501335740089417,0.1500000059604644,1.0,1.0,-3.0807197093963623,0.2423621118068695,2.83835768699646,-0.4503783881664276,0.8565897941589355,0.8565897941589355,0.0,124.8370132446289,122.0,55932.77734375,0.0,2323.379638671875,1.0,279.4573669433594,283.1905822753906,297.6668701171875,301.3140563964844,293.1499938964844,293.1499938964844,279.75,38986.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509756326675415,1.0,0.0,0.0,3.578346014022827,3.5783698558807373,8.54393533700204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.16455078125,0.0,1476.8106689453125,1895.4371337890625,0.0,2944.409423828125,0.8918566703796387,1.0,0.0,3.0,1.0,0.0
17837880,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5163791179656982,0.4606991410255432,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9731014966964722,0.4636809229850769,0.4392996430397033,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9286011457443236,0.4063775539398193,0.2850611805915832,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8958636522293091,0.3684011995792389,0.3501386642456054,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.764321506023407,0.2264643311500549,1.027555227279663,284.8986511230469,284.95001220703125,299.2313232421875,294.6451416015625,297.6825256347656,297.2312927246094,284.90106201171875,1.0,0.564141035079956,0.7501335740089417,0.1500000059604644,1.0,1.0,-3.0807197093963623,0.2423621118068695,2.83835768699646,-0.4503783881664276,0.8565897941589355,0.8565897941589355,0.0,124.8370132446289,122.0,55932.77734375,0.0,2323.379638671875,1.0,279.4573669433594,283.1905822753906,297.6668701171875,301.3140563964844,293.1499938964844,293.1499938964844,279.75,38986.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509756326675415,1.0,0.0,0.0,3.578346014022827,3.5783698558807373,8.54393533700204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.16455078125,0.0,1476.8106689453125,1895.4371337890625,0.0,2944.409423828125,0.8918566703796387,1.0,0.0,3.0,1.0,0.0
17837940,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.5181835889816284,0.4568021893501282,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9772944450378418,0.4664480984210968,0.4416415393352508,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9322203993797302,0.4072774350643158,0.2854874432086944,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8992732763290405,0.369585782289505,0.3510344624519348,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7667185068130493,0.2268437147140503,1.0284807682037354,285.00787353515625,284.95001220703125,299.25,294.65802001953125,297.6893005371094,297.23455810546875,285.00634765625,1.0,0.5632227659225464,0.7537290453910828,0.1500000059604644,1.0,1.0,-3.0780060291290283,0.2419953346252441,2.836010694503784,-0.4502219259738922,0.952674150466919,0.952674150466919,0.0,123.66246795654295,125.0,55239.47265625,0.0,2314.8876953125,1.0,279.7407531738281,283.3133850097656,297.6322937011719,301.16571044921875,293.1499938964844,293.1499938964844,279.45001220703125,33263.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420376777648926,1.0,0.0,0.0,3.697237730026245,3.6972618103027344,9.12111715933861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1044921875,0.0,1565.62353515625,1895.4371337890625,0.0,2860.759033203125,0.9139891266822816,1.0,0.0,3.0,1.0,0.0
17838000,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.5181835889816284,0.4568021893501282,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9772944450378418,0.4664480984210968,0.4416415393352508,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9322203993797302,0.4072774350643158,0.2854874432086944,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8992732763290405,0.369585782289505,0.3510344624519348,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7667185068130493,0.2268437147140503,1.0284807682037354,285.00787353515625,284.95001220703125,299.25,294.65802001953125,297.6893005371094,297.23455810546875,285.00634765625,1.0,0.5632227659225464,0.7537290453910828,0.1500000059604644,1.0,1.0,-3.0780060291290283,0.2419953346252441,2.836010694503784,-0.4502219259738922,0.952674150466919,0.952674150466919,0.0,123.66246795654295,125.0,55239.47265625,0.0,2314.8876953125,1.0,279.7407531738281,283.3133850097656,297.6322937011719,301.16571044921875,293.1499938964844,293.1499938964844,279.45001220703125,33263.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420376777648926,1.0,0.0,0.0,3.697237730026245,3.6972618103027344,9.12111715933861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1044921875,0.0,1565.62353515625,1895.4371337890625,0.0,2860.759033203125,0.9139891266822816,1.0,0.0,3.0,1.0,0.0
17838060,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.5182299017906189,0.456539511680603,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9788607358932496,0.4684261977672577,0.4437256157398224,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.932730495929718,0.407364010810852,0.285725325345993,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9000781774520874,0.3701406419277191,0.3517471551895141,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7670212388038635,0.2268481403589248,1.0291048288345337,284.9011535644531,284.95001220703125,299.26904296875,294.6702880859375,297.6903991699219,297.23046875,284.9033508300781,1.0,0.563897967338562,0.7573252320289612,0.1500000059604644,1.0,1.0,-3.0820889472961426,0.242549866437912,2.839539051055908,-0.4505715072154999,0.8571117520332336,0.8571117520332336,0.0,123.75643920898438,128.0,55904.97265625,0.0,2322.89697265625,1.0,279.4573059082031,283.1913757324219,297.6907653808594,301.33551025390625,293.1499938964844,293.1499938964844,279.75,38938.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500650525093079,1.0,0.0,0.0,3.576162815093994,3.5761866569519043,8.533513096153911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.45166015625,0.0,1474.103759765625,1895.4371337890625,0.0,2935.8798828125,0.8914124965667725,1.0,0.0,3.0,1.0,0.0
17838120,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.5182299017906189,0.456539511680603,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9788607358932496,0.4684261977672577,0.4437256157398224,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.932730495929718,0.407364010810852,0.285725325345993,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9000781774520874,0.3701406419277191,0.3517471551895141,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7670212388038635,0.2268481403589248,1.0291048288345337,284.9011535644531,284.95001220703125,299.26904296875,294.6702880859375,297.6903991699219,297.23046875,284.9033508300781,1.0,0.563897967338562,0.7573252320289612,0.1500000059604644,1.0,1.0,-3.0820889472961426,0.242549866437912,2.839539051055908,-0.4505715072154999,0.8571117520332336,0.8571117520332336,0.0,123.75643920898438,128.0,55904.97265625,0.0,2322.89697265625,1.0,279.4573059082031,283.1913757324219,297.6907653808594,301.33551025390625,293.1499938964844,293.1499938964844,279.75,38938.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500650525093079,1.0,0.0,0.0,3.576162815093994,3.5761866569519043,8.533513096153911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.45166015625,0.0,1474.103759765625,1895.4371337890625,0.0,2935.8798828125,0.8914124965667725,1.0,0.0,3.0,1.0,0.0
17838180,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5184575915336609,0.4584197402000427,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9792282581329346,0.4711846709251404,0.4461103081703186,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9318232536315918,0.4082574546337127,0.2861844599246979,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8996262550354004,0.3713099956512451,0.3526799976825714,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7662560343742371,0.2272139489650726,1.0302586555480957,285.0142517089844,284.95001220703125,299.2881164550781,294.6825561523437,297.6968078613281,297.2331237792969,285.0133056640625,1.0,0.5655661225318909,0.7609214782714844,0.1500000059604644,1.0,1.0,-3.0902702808380127,0.2436634600162506,2.846606969833374,-0.451323002576828,0.96034175157547,0.96034175157547,0.0,124.59526824951172,131.0,55405.3046875,0.0,2342.4375,1.0,279.7419128417969,283.3160705566406,297.65887451171875,301.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,33036.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414373993873596,1.0,0.0,0.0,3.706222295761109,3.7062463760375977,9.165501069219316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.138671875,0.0,1574.108642578125,1895.4371337890625,0.0,2855.1474609375,0.9158895611763,1.0,0.0,3.0,1.0,0.0
17838240,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5184575915336609,0.4584197402000427,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9792282581329346,0.4711846709251404,0.4461103081703186,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9318232536315918,0.4082574546337127,0.2861844599246979,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8996262550354004,0.3713099956512451,0.3526799976825714,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7662560343742371,0.2272139489650726,1.0302586555480957,285.0142517089844,284.95001220703125,299.2881164550781,294.6825561523437,297.6968078613281,297.2331237792969,285.0133056640625,1.0,0.5655661225318909,0.7609214782714844,0.1500000059604644,1.0,1.0,-3.0902702808380127,0.2436634600162506,2.846606969833374,-0.451323002576828,0.96034175157547,0.96034175157547,0.0,124.59526824951172,131.0,55405.3046875,0.0,2342.4375,1.0,279.7419128417969,283.3160705566406,297.65887451171875,301.2009582519531,293.1499938964844,293.1499938964844,279.45001220703125,33036.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414373993873596,1.0,0.0,0.0,3.706222295761109,3.7062463760375977,9.165501069219316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.138671875,0.0,1574.108642578125,1895.4371337890625,0.0,2855.1474609375,0.9158895611763,1.0,0.0,3.0,1.0,0.0
17838300,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.5177583694458008,0.4601151347160339,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9789426326751708,0.4722246527671814,0.4473252892494201,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9308097958564758,0.4083662629127502,0.2864404916763305,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8989240527153015,0.3716359436511993,0.3531809449195862,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7654998302459717,0.2272447943687439,1.0310108661651611,284.8805847167969,284.95001220703125,299.29766845703125,294.6886291503906,297.6976013183594,297.2314453125,284.8768005371094,1.0,0.5667039155960083,0.7627195715904236,0.1500000059604644,1.0,1.0,-3.0955848693847656,0.2443862557411193,2.851198434829712,-0.4517478048801422,0.8715589642524719,0.8715589642524719,0.0,125.2743911743164,131.0,56431.27734375,0.0,2355.886474609375,1.0,279.4962463378906,283.1627502441406,297.7235412597656,301.4351806640625,293.1499938964844,293.1499938964844,279.45001220703125,36999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480760455131531,1.0,0.0,0.0,3.686245918273926,3.686270475387573,9.066964707926672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.240234375,0.0,1581.420166015625,1895.4371337890625,0.0,2917.25390625,0.9119613766670228,1.0,0.0,3.0,1.0,0.0
17838360,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5164287090301514,0.4629453122615814,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9776002168655396,0.4730890095233917,0.4481916725635528,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.928452968597412,0.4082860350608825,0.2864293158054352,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8971171379089355,0.3718041479587555,0.3533983528614044,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7638236284255981,0.2271505445241928,1.030885100364685,284.9030456542969,284.95001220703125,299.3072509765625,294.6947021484375,297.6970520019531,297.2279968261719,284.90533447265625,1.0,0.5679211616516113,0.7644883394241333,0.1500000059604644,1.0,1.0,-3.1001272201538086,0.2450042963027954,2.855122804641724,-0.4520981907844543,0.8654038906097412,0.8654038906097412,0.0,126.27877044677734,134.0,56270.59375,0.0,2369.6572265625,1.0,279.4573974609375,283.1869201660156,297.7196044921875,301.3853454589844,293.1499938964844,293.1499938964844,279.75,38575.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503735661506653,1.0,0.0,0.0,3.6038506031036377,3.603874683380127,8.666162898407492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.70751953125,0.0,1501.4566650390625,1895.4371337890625,0.0,2938.77001953125,0.8972020149230957,1.0,0.0,3.0,1.0,0.0
17838420,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.995867908000946,0.5149862766265869,0.4636755287647247,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.973596215248108,0.4757487773895263,0.4505592286586761,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.92236065864563,0.4090965986251831,0.2868868410587311,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8922370076179504,0.3728867471218109,0.3543266952037811,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7594238519668579,0.2274047136306762,1.0319266319274902,285.01666259765625,284.95001220703125,299.326416015625,294.706787109375,297.7030334472656,297.23016357421875,285.0155029296875,1.0,0.5703972578048706,0.7680259346961975,0.1500000059604644,1.0,1.0,-3.106740951538086,0.245904803276062,2.8608360290527344,-0.4525960087776184,0.9708436131477356,0.9708436131477356,0.0,128.94937133789062,137.0,55769.99609375,0.0,2396.203125,1.0,279.7421264648437,283.31231689453125,297.68658447265625,301.25274658203125,293.1499938964844,293.1499938964844,279.45001220703125,32970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424984812736511,1.0,0.0,0.0,3.735083818435669,3.735108137130737,9.308806170338356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0791015625,0.0,1606.7125244140625,1895.4371337890625,0.0,2865.067138671875,0.9223355650901794,1.0,0.0,3.0,1.0,0.0
17838480,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.995867908000946,0.5149862766265869,0.4636755287647247,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.973596215248108,0.4757487773895263,0.4505592286586761,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.92236065864563,0.4090965986251831,0.2868868410587311,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8922370076179504,0.3728867471218109,0.3543266952037811,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7594238519668579,0.2274047136306762,1.0319266319274902,285.01666259765625,284.95001220703125,299.326416015625,294.706787109375,297.7030334472656,297.23016357421875,285.0155029296875,1.0,0.5703972578048706,0.7680259346961975,0.1500000059604644,1.0,1.0,-3.106740951538086,0.245904803276062,2.8608360290527344,-0.4525960087776184,0.9708436131477356,0.9708436131477356,0.0,128.94937133789062,137.0,55769.99609375,0.0,2396.203125,1.0,279.7421264648437,283.31231689453125,297.68658447265625,301.25274658203125,293.1499938964844,293.1499938964844,279.45001220703125,32970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424984812736511,1.0,0.0,0.0,3.735083818435669,3.735108137130737,9.308806170338356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0791015625,0.0,1606.7125244140625,1895.4371337890625,0.0,2865.067138671875,0.9223355650901794,1.0,0.0,3.0,1.0,0.0
17838540,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.988719880580902,0.5129116177558899,0.4621769785881042,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9672837257385254,0.4775038063526153,0.4525966644287109,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9139643907546996,0.4090009033679962,0.2871152460575104,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8853427171707153,0.3732551336288452,0.3550200462341308,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7534656524658203,0.2272083163261413,1.0323678255081177,284.8955078125,284.95001220703125,299.3456420898437,294.7186889648437,297.7033386230469,297.2251281738281,284.8974609375,1.0,0.5727075934410095,0.7715634703636169,0.1500000059604644,1.0,1.0,-3.1090664863586426,0.2462196052074432,2.862846851348877,-0.4526804983615875,0.8677164316177368,0.8677164316177368,0.0,132.37738037109375,140.0,56544.52734375,0.0,2418.7275390625,1.0,279.4573974609375,283.17510986328125,297.7437438964844,301.4308166503906,293.1499938964844,293.1499938964844,279.75,38693.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515288233757019,1.0,0.0,0.0,3.632723331451416,3.632747650146485,8.805579909676453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.078125,0.0,1534.088623046875,1895.4371337890625,0.0,2949.59228515625,0.9035181403160096,1.0,0.0,3.0,1.0,0.0
17838600,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.988719880580902,0.5129116177558899,0.4621769785881042,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9672837257385254,0.4775038063526153,0.4525966644287109,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9139643907546996,0.4090009033679962,0.2871152460575104,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8853427171707153,0.3732551336288452,0.3550200462341308,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7534656524658203,0.2272083163261413,1.0323678255081177,284.8955078125,284.95001220703125,299.3456420898437,294.7186889648437,297.7033386230469,297.2251281738281,284.8974609375,1.0,0.5727075934410095,0.7715634703636169,0.1500000059604644,1.0,1.0,-3.1090664863586426,0.2462196052074432,2.862846851348877,-0.4526804983615875,0.8677164316177368,0.8677164316177368,0.0,132.37738037109375,140.0,56544.52734375,0.0,2418.7275390625,1.0,279.4573974609375,283.17510986328125,297.7437438964844,301.4308166503906,293.1499938964844,293.1499938964844,279.75,38693.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515288233757019,1.0,0.0,0.0,3.632723331451416,3.632747650146485,8.805579909676453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.078125,0.0,1534.088623046875,1895.4371337890625,0.0,2949.59228515625,0.9035181403160096,1.0,0.0,3.0,1.0,0.0
17838660,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9830541014671326,0.512475848197937,0.4614885449409485,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9626972675323486,0.4800624847412109,0.454859584569931,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9079720377922058,0.40972700715065,0.2875086069107055,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8803112506866455,0.3742492496967315,0.355859100818634,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7490192651748657,0.2273921072483062,1.033037781715393,285.01318359375,284.95001220703125,299.3648986816406,294.73046875,297.70904541015625,297.2267150878906,285.01220703125,1.0,0.5749718546867371,0.7750967741012573,0.1500000059604644,1.0,1.0,-3.1132378578186035,0.2467923164367675,2.866445541381836,-0.4531654119491577,0.9720879197120668,0.9720879197120668,0.0,135.23492431640625,143.0,55921.4140625,0.0,2441.79150390625,1.0,279.7422790527344,283.3062438964844,297.7078857421875,301.2851257324219,293.1499938964844,293.1499938964844,279.45001220703125,33198.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431302309036255,1.0,0.0,0.0,3.75147557258606,3.751500129699707,9.390690252075728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3623046875,0.0,1627.4788818359375,1895.4371337890625,0.0,2870.974609375,0.92620050907135,1.0,0.0,3.0,1.0,0.0
17838720,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9830541014671326,0.512475848197937,0.4614885449409485,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9626972675323486,0.4800624847412109,0.454859584569931,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9079720377922058,0.40972700715065,0.2875086069107055,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8803112506866455,0.3742492496967315,0.355859100818634,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7490192651748657,0.2273921072483062,1.033037781715393,285.01318359375,284.95001220703125,299.3648986816406,294.73046875,297.70904541015625,297.2267150878906,285.01220703125,1.0,0.5749718546867371,0.7750967741012573,0.1500000059604644,1.0,1.0,-3.1132378578186035,0.2467923164367675,2.866445541381836,-0.4531654119491577,0.9720879197120668,0.9720879197120668,0.0,135.23492431640625,143.0,55921.4140625,0.0,2441.79150390625,1.0,279.7422790527344,283.3062438964844,297.7078857421875,301.2851257324219,293.1499938964844,293.1499938964844,279.45001220703125,33198.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431302309036255,1.0,0.0,0.0,3.75147557258606,3.751500129699707,9.390690252075728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3623046875,0.0,1627.4788818359375,1895.4371337890625,0.0,2870.974609375,0.92620050907135,1.0,0.0,3.0,1.0,0.0
17838780,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9760237336158752,0.5107083320617676,0.4604001045227051,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.956887662410736,0.4817627370357513,0.4568402469158172,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9012979865074158,0.4095965325832367,0.2877084016799927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8744028210639954,0.3745738267898559,0.3565044701099396,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7439650297164917,0.2271810621023178,1.033367395401001,284.8944091796875,284.95001220703125,299.3842163085937,294.7420349121094,297.7091369628906,297.2212829589844,284.89666748046875,1.0,0.5772128701210022,0.7786300778388977,0.1500000059604644,1.0,1.0,-3.1157314777374268,0.2471325397491455,2.868598937988281,-0.4533532261848449,0.8690586090087891,0.8690586090087891,0.0,138.52725219726562,146.0,56662.03125,0.0,2464.017822265625,1.0,279.4566650390625,283.17144775390625,297.7655334472656,301.4603271484375,293.1499938964844,293.1499938964844,279.75,38933.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517543077468872,1.0,0.0,0.0,3.643024682998657,3.6430492401123047,8.855590749590192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.87109375,0.0,1547.328857421875,1895.4371337890625,0.0,2951.704833984375,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
17838840,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9760237336158752,0.5107083320617676,0.4604001045227051,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.956887662410736,0.4817627370357513,0.4568402469158172,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9012979865074158,0.4095965325832367,0.2877084016799927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8744028210639954,0.3745738267898559,0.3565044701099396,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7439650297164917,0.2271810621023178,1.033367395401001,284.8944091796875,284.95001220703125,299.3842163085937,294.7420349121094,297.7091369628906,297.2212829589844,284.89666748046875,1.0,0.5772128701210022,0.7786300778388977,0.1500000059604644,1.0,1.0,-3.1157314777374268,0.2471325397491455,2.868598937988281,-0.4533532261848449,0.8690586090087891,0.8690586090087891,0.0,138.52725219726562,146.0,56662.03125,0.0,2464.017822265625,1.0,279.4566650390625,283.17144775390625,297.7655334472656,301.4603271484375,293.1499938964844,293.1499938964844,279.75,38933.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517543077468872,1.0,0.0,0.0,3.643024682998657,3.6430492401123047,8.855590749590192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.87109375,0.0,1547.328857421875,1895.4371337890625,0.0,2951.704833984375,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
17838900,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9724750518798828,0.5103992819786072,0.4598369300365448,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9540359377861024,0.4829399883747101,0.4577813148498535,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.898148775100708,0.4098555445671081,0.2877651453018188,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8715656995773315,0.3749797344207763,0.3567704856395721,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7415208220481873,0.227210134267807,1.0332680940628052,285.0205383300781,284.95001220703125,299.3939208984375,294.74774169921875,297.7115173339844,297.2213439941406,285.0236511230469,1.0,0.5782569050788879,0.7803966999053955,0.1500000059604644,1.0,1.0,-3.116448402404785,0.2472335547208786,2.8692147731781006,-0.4535463154315948,0.9554103016853333,0.9554103016853333,0.0,140.12734985351562,146.0,55852.94140625,0.0,2473.895751953125,1.0,279.701904296875,283.3124084472656,297.7143249511719,301.25164794921875,293.1499938964844,293.1499938964844,279.75,34214.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453307747840881,1.0,0.0,0.0,3.689508199691773,3.6895322799682617,9.083020131583908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.1953125,0.0,1564.0657958984375,1895.4371337890625,0.0,2891.558837890625,0.9146928787231444,1.0,0.0,3.0,1.0,0.0
17838960,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9702324271202089,0.5103117227554321,0.4597737193107605,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9525631070137024,0.4842879772186279,0.4590561091899872,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8963114023208618,0.4103004932403564,0.2880764603614807,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8699429631233215,0.3755390644073486,0.3573044836521148,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7400504946708679,0.2273599654436111,1.033981204032898,285.0147399902344,284.95001220703125,299.4035949707031,294.7533874511719,297.7153015136719,297.22332763671875,285.0133361816406,1.0,0.5794256925582886,0.7821699976921082,0.1500000059604644,1.0,1.0,-3.1197757720947266,0.2476912438869476,2.872084379196167,-0.4539457857608795,0.975217580795288,0.975217580795288,0.0,141.34605407714844,149.0,56038.90234375,0.0,2486.739013671875,1.0,279.7430114746094,283.3045349121094,297.72906494140625,301.3136901855469,293.1499938964844,293.1499938964844,279.45001220703125,33175.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843078076839447,1.0,0.0,0.0,3.762568235397339,3.7625927925109854,9.446306421523332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5517578125,0.0,1640.267578125,1895.4371337890625,0.0,2870.48681640625,0.9285301566123962,1.0,0.0,3.0,1.0,0.0
17839020,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.963001310825348,0.5085029006004333,0.4586669206619262,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9470331072807312,0.4859397113323211,0.4610019326210022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8903689980506897,0.4101389050483703,0.2882614135742187,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.864644467830658,0.3758282661437988,0.3579237163066864,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7355327010154724,0.2271399199962616,1.0342912673950195,284.8939514160156,284.95001220703125,299.4230651855469,294.7644958496094,297.7153625488281,297.2177124023437,284.896240234375,1.0,0.5816240906715393,0.7857165932655334,0.1500000059604644,1.0,1.0,-3.122133016586304,0.2480155825614929,2.874117374420166,-0.4542263448238373,0.8711265921592712,0.8711265921592712,0.0,144.61875915527344,152.0,56783.16796875,0.0,2508.67919921875,1.0,279.45660400390625,283.16815185546875,297.7877197265625,301.4903564453125,293.1499938964844,293.1499938964844,279.75,38929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851695716381073,1.0,0.0,0.0,3.6539225578308105,3.653947114944458,8.908651238925813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2265625,0.0,1559.4764404296875,1895.4371337890625,0.0,2951.156005859375,0.9083722829818726,1.0,0.0,3.0,1.0,0.0
17839080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.963001310825348,0.5085029006004333,0.4586669206619262,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9470331072807312,0.4859397113323211,0.4610019326210022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8903689980506897,0.4101389050483703,0.2882614135742187,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.864644467830658,0.3758282661437988,0.3579237163066864,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7355327010154724,0.2271399199962616,1.0342912673950195,284.8939514160156,284.95001220703125,299.4230651855469,294.7644958496094,297.7153625488281,297.2177124023437,284.896240234375,1.0,0.5816240906715393,0.7857165932655334,0.1500000059604644,1.0,1.0,-3.122133016586304,0.2480155825614929,2.874117374420166,-0.4542263448238373,0.8711265921592712,0.8711265921592712,0.0,144.61875915527344,152.0,56783.16796875,0.0,2508.67919921875,1.0,279.45660400390625,283.16815185546875,297.7877197265625,301.4903564453125,293.1499938964844,293.1499938964844,279.75,38929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851695716381073,1.0,0.0,0.0,3.6539225578308105,3.653947114944458,8.908651238925813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2265625,0.0,1559.4764404296875,1895.4371337890625,0.0,2951.156005859375,0.9083722829818726,1.0,0.0,3.0,1.0,0.0
17839140,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9570522904396056,0.5080412030220032,0.4579859972000122,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9429184198379515,0.4884226024150848,0.4631744027137756,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.885782778263092,0.410811573266983,0.2886063456535339,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8606063723564148,0.3767596185207367,0.3586899936199188,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7319693565368652,0.2273067981004715,1.0348503589630127,285.01531982421875,284.95001220703125,299.44256591796875,294.7752990722656,297.7217102050781,297.2198791503906,285.01385498046875,1.0,0.5837913155555725,0.7892631888389587,0.1500000059604644,1.0,1.0,-3.125925064086914,0.2485421448945999,2.87738299369812,-0.4548729658126831,0.9781773090362548,0.9781773090362548,0.0,147.4378204345703,155.0,56149.69140625,0.0,2531.016357421875,1.0,279.7432556152344,283.3023376464844,297.7510070800781,301.3431091308594,293.1499938964844,293.1499938964844,279.45001220703125,33199.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430130481719971,1.0,0.0,0.0,3.77264666557312,3.772671461105346,9.496981192569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.1962890625,0.0,1652.2889404296875,1895.4371337890625,0.0,2869.878662109375,0.9307352900505066,1.0,0.0,3.0,1.0,0.0
17839200,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9570522904396056,0.5080412030220032,0.4579859972000122,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9429184198379515,0.4884226024150848,0.4631744027137756,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.885782778263092,0.410811573266983,0.2886063456535339,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8606063723564148,0.3767596185207367,0.3586899936199188,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7319693565368652,0.2273067981004715,1.0348503589630127,285.01531982421875,284.95001220703125,299.44256591796875,294.7752990722656,297.7217102050781,297.2198791503906,285.01385498046875,1.0,0.5837913155555725,0.7892631888389587,0.1500000059604644,1.0,1.0,-3.125925064086914,0.2485421448945999,2.87738299369812,-0.4548729658126831,0.9781773090362548,0.9781773090362548,0.0,147.4378204345703,155.0,56149.69140625,0.0,2531.016357421875,1.0,279.7432556152344,283.3023376464844,297.7510070800781,301.3431091308594,293.1499938964844,293.1499938964844,279.45001220703125,33199.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430130481719971,1.0,0.0,0.0,3.77264666557312,3.772671461105346,9.496981192569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.1962890625,0.0,1652.2889404296875,1895.4371337890625,0.0,2869.878662109375,0.9307352900505066,1.0,0.0,3.0,1.0,0.0
17839260,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9496951103210448,0.5061558485031128,0.4568152129650116,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9376572370529176,0.4900182485580444,0.4650733768939972,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8803063631057739,0.4106118679046631,0.2887679040431976,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8557896614074707,0.3770084679126739,0.3592751622200012,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7278103828430176,0.2270708531141281,1.035102367401123,284.8932189941406,284.95001220703125,299.4621276855469,294.7857971191406,297.72186279296875,297.2143249511719,284.8954772949219,1.0,0.5859434008598328,0.7927967309951782,0.1500000059604644,1.0,1.0,-3.128010034561157,0.2488300800323486,2.8791799545288086,-0.4551532566547394,0.8732177019119263,0.8732177019119263,0.0,150.7144775390625,158.0,56902.1796875,0.0,2552.524658203125,1.0,279.4565124511719,283.1647033691406,297.8091735839844,301.5196838378906,293.1499938964844,293.1499938964844,279.75,38922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516581058502197,1.0,0.0,0.0,3.664880752563477,3.664905309677124,8.962165907178132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.234375,0.0,1571.7413330078125,1895.4371337890625,0.0,2950.80322265625,0.9107872843742372,1.0,0.0,3.0,1.0,0.0
17839320,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9496951103210448,0.5061558485031128,0.4568152129650116,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9376572370529176,0.4900182485580444,0.4650733768939972,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8803063631057739,0.4106118679046631,0.2887679040431976,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8557896614074707,0.3770084679126739,0.3592751622200012,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7278103828430176,0.2270708531141281,1.035102367401123,284.8932189941406,284.95001220703125,299.4621276855469,294.7857971191406,297.72186279296875,297.2143249511719,284.8954772949219,1.0,0.5859434008598328,0.7927967309951782,0.1500000059604644,1.0,1.0,-3.128010034561157,0.2488300800323486,2.8791799545288086,-0.4551532566547394,0.8732177019119263,0.8732177019119263,0.0,150.7144775390625,158.0,56902.1796875,0.0,2552.524658203125,1.0,279.4565124511719,283.1647033691406,297.8091735839844,301.5196838378906,293.1499938964844,293.1499938964844,279.75,38922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516581058502197,1.0,0.0,0.0,3.664880752563477,3.664905309677124,8.962165907178132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.234375,0.0,1571.7413330078125,1895.4371337890625,0.0,2950.80322265625,0.9107872843742372,1.0,0.0,3.0,1.0,0.0
