time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839380,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9437087774276732,0.5056164264678955,0.4560636878013611,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9337836503982544,0.4924551844596863,0.4671986103057861,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8760823011398315,0.4112509787082672,0.2890877425670624,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8521141409873962,0.3779041767120361,0.360005646944046,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7244864702224731,0.2272220999002456,1.0355883836746216,285.0157470703125,284.95001220703125,299.48175048828125,294.79595947265625,297.7283020019531,297.216552734375,285.0142822265625,1.0,0.5880613327026367,0.7963302731513977,0.1500000059604644,1.0,1.0,-3.131499528884888,0.2493150532245636,2.8821845054626465,-0.4557459950447082,0.9809832572937012,0.9809832572937012,0.0,153.53785705566406,161.0,56254.5234375,0.0,2574.387939453125,1.0,279.74334716796875,283.3002319335937,297.771728515625,301.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,33227.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429908752441406,1.0,0.0,0.0,3.781988859176636,3.7820136547088623,9.54407369135879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3916015625,0.0,1663.533935546875,1895.4371337890625,0.0,2869.67138671875,0.932867705821991,1.0,0.0,3.0,1.0,0.0
17839440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9437087774276732,0.5056164264678955,0.4560636878013611,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9337836503982544,0.4924551844596863,0.4671986103057861,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8760823011398315,0.4112509787082672,0.2890877425670624,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8521141409873962,0.3779041767120361,0.360005646944046,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7244864702224731,0.2272220999002456,1.0355883836746216,285.0157470703125,284.95001220703125,299.48175048828125,294.79595947265625,297.7283020019531,297.216552734375,285.0142822265625,1.0,0.5880613327026367,0.7963302731513977,0.1500000059604644,1.0,1.0,-3.131499528884888,0.2493150532245636,2.8821845054626465,-0.4557459950447082,0.9809832572937012,0.9809832572937012,0.0,153.53785705566406,161.0,56254.5234375,0.0,2574.387939453125,1.0,279.74334716796875,283.3002319335937,297.771728515625,301.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,33227.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429908752441406,1.0,0.0,0.0,3.781988859176636,3.7820136547088623,9.54407369135879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3916015625,0.0,1663.533935546875,1895.4371337890625,0.0,2869.67138671875,0.932867705821991,1.0,0.0,3.0,1.0,0.0
17839500,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9407891631126404,0.5047727823257446,0.4557193517684936,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9319668412208556,0.4933314323425293,0.4683138430118561,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8741064071655273,0.4112439453601837,0.2892973124980926,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8504037261009216,0.3781018555164337,0.3604308664798736,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7229371666908264,0.2271653562784195,1.0361223220825195,284.8773193359375,284.95001220703125,299.4916076660156,294.8009033203125,297.72918701171875,297.2148742675781,284.8729248046875,1.0,0.5891847610473633,0.7980970144271851,0.1500000059604644,1.0,1.0,-3.1338374614715576,0.2496358007192611,2.884201765060425,-0.455954760313034,0.8887242078781128,0.8887242078781128,0.0,154.96975708007812,161.0,57277.8671875,0.0,2586.5947265625,1.0,279.4947204589844,283.14215087890625,297.8347473144531,301.6031799316406,293.1499938964844,293.1499938964844,279.45001220703125,36948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495117425918579,1.0,0.0,0.0,3.762165784835816,3.7621910572052,9.44428620641702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.5322265625,0.0,1668.88818359375,1895.4371337890625,0.0,2930.697998046875,0.9290638566017152,1.0,0.0,3.0,1.0,0.0
17839560,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9364220499992372,0.5036619305610657,0.4548287987709045,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9288548827171326,0.493998110294342,0.4690501093864441,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8710451722145081,0.4110178351402282,0.289226233959198,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8477256894111633,0.3781162798404693,0.360556960105896,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7205639481544495,0.2269708067178726,1.0357729196548462,284.8927307128906,284.95001220703125,299.50146484375,294.8057556152344,297.728515625,297.2110900878906,284.8949890136719,1.0,0.590164303779602,0.7998624444007874,0.1500000059604644,1.0,1.0,-3.133301019668579,0.2495628148317337,2.883738279342652,-0.4559339582920074,0.8753783702850342,0.8753783702850342,0.0,156.81422424316406,164.0,57013.71875,0.0,2595.406005859375,1.0,279.45684814453125,283.1617126464844,297.82891845703125,301.546875,293.1499938964844,293.1499938964844,279.75,38864.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516014814376831,1.0,0.0,0.0,3.67534852027893,3.675373315811157,9.013435828819638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.9208984375,0.0,1583.1337890625,1895.4371337890625,0.0,2950.272705078125,0.9131562113761902,1.0,0.0,3.0,1.0,0.0
17839620,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9305777549743652,0.5030495524406433,0.4540142118930816,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9252700805664062,0.4963899254798889,0.4711312651634216,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8671649694442749,0.4116256237030029,0.2895243763923645,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8443732857704163,0.3789784014225006,0.3612554371356964,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7173811197280884,0.2271073013544082,1.0361939668655396,285.0160217285156,284.95001220703125,299.5212707519531,294.8151550292969,297.7349853515625,297.2134094238281,285.0145874023437,1.0,0.5922343134880066,0.8033932447433472,0.1500000059604644,1.0,1.0,-3.136519193649292,0.2500097751617431,2.886509418487549,-0.4564511179924011,0.983546018600464,0.983546018600464,0.0,159.6361541748047,167.0,56349.8046875,0.0,2616.81103515625,1.0,279.743408203125,283.29815673828125,297.7909851074219,301.396728515625,293.1499938964844,293.1499938964844,279.45001220703125,33256.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842972993850708,1.0,0.0,0.0,3.790662288665772,3.790687084197998,9.587899967300473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0908203125,0.0,1674.04736328125,1895.4371337890625,0.0,2869.50439453125,0.9348506331443788,1.0,0.0,3.0,1.0,0.0
17839680,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9305777549743652,0.5030495524406433,0.4540142118930816,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9252700805664062,0.4963899254798889,0.4711312651634216,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8671649694442749,0.4116256237030029,0.2895243763923645,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8443732857704163,0.3789784014225006,0.3612554371356964,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7173811197280884,0.2271073013544082,1.0361939668655396,285.0160217285156,284.95001220703125,299.5212707519531,294.8151550292969,297.7349853515625,297.2134094238281,285.0145874023437,1.0,0.5922343134880066,0.8033932447433472,0.1500000059604644,1.0,1.0,-3.136519193649292,0.2500097751617431,2.886509418487549,-0.4564511179924011,0.983546018600464,0.983546018600464,0.0,159.6361541748047,167.0,56349.8046875,0.0,2616.81103515625,1.0,279.743408203125,283.29815673828125,297.7909851074219,301.396728515625,293.1499938964844,293.1499938964844,279.45001220703125,33256.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842972993850708,1.0,0.0,0.0,3.790662288665772,3.790687084197998,9.587899967300473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0908203125,0.0,1674.04736328125,1895.4371337890625,0.0,2869.50439453125,0.9348506331443788,1.0,0.0,3.0,1.0,0.0
17839740,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9235831499099731,0.501030683517456,0.4527167379856109,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.920719027519226,0.4978796243667602,0.4729334115982055,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8625304102897644,0.4113597571849823,0.2896393537521362,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8403530716896057,0.3791548311710357,0.361772745847702,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7135650515556335,0.2268413007259369,1.0363104343414309,284.8915710449219,284.95001220703125,299.5411071777344,294.8240966796875,297.7351379394531,297.2080078125,284.8935852050781,1.0,0.5942899584770203,0.806924045085907,0.1500000059604644,1.0,1.0,-3.138035297393799,0.2502138912677765,2.8878214359283447,-0.4564099013805389,0.876774787902832,0.876774787902832,0.0,162.9143524169922,170.0,57116.16015625,0.0,2637.333251953125,1.0,279.45703125,283.15789794921875,297.8469543457031,301.5718688964844,293.1499938964844,293.1499938964844,279.75,38811.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515722155570984,1.0,0.0,0.0,3.685849666595459,3.6858744621276855,9.065014978659748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.01953125,0.0,1594.6611328125,1895.4371337890625,0.0,2949.99853515625,0.915383279323578,1.0,0.0,3.0,1.0,0.0
17839800,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9235831499099731,0.501030683517456,0.4527167379856109,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.920719027519226,0.4978796243667602,0.4729334115982055,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8625304102897644,0.4113597571849823,0.2896393537521362,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8403530716896057,0.3791548311710357,0.361772745847702,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7135650515556335,0.2268413007259369,1.0363104343414309,284.8915710449219,284.95001220703125,299.5411071777344,294.8240966796875,297.7351379394531,297.2080078125,284.8935852050781,1.0,0.5942899584770203,0.806924045085907,0.1500000059604644,1.0,1.0,-3.138035297393799,0.2502138912677765,2.8878214359283447,-0.4564099013805389,0.876774787902832,0.876774787902832,0.0,162.9143524169922,170.0,57116.16015625,0.0,2637.333251953125,1.0,279.45703125,283.15789794921875,297.8469543457031,301.5718688964844,293.1499938964844,293.1499938964844,279.75,38811.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515722155570984,1.0,0.0,0.0,3.685849666595459,3.6858744621276855,9.065014978659748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.01953125,0.0,1594.6611328125,1895.4371337890625,0.0,2949.99853515625,0.915383279323578,1.0,0.0,3.0,1.0,0.0
17839860,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.918115735054016,0.5003581643104553,0.4518502056598663,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9174875020980836,0.500230073928833,0.4749733209609985,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8589925765991211,0.4119408428668976,0.2899184823036194,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8373023271560669,0.3799874782562256,0.3624422550201416,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7104390263557434,0.2269656807184219,1.0366733074188232,285.01617431640625,284.95001220703125,299.5610656738281,294.83258056640625,297.7414245605469,297.2103881835937,285.0147705078125,1.0,0.5963142514228821,0.8104620575904846,0.1500000059604644,1.0,1.0,-3.141014337539673,0.2506198585033417,2.890394449234009,-0.4565356075763702,0.9855925440788268,0.9855925440788268,0.0,165.72999572753906,173.0,56428.2109375,0.0,2658.3046875,1.0,279.74346923828125,283.29608154296875,297.8083801269531,301.4196472167969,293.1499938964844,293.1499938964844,279.45001220703125,33290.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429477214813232,1.0,0.0,0.0,3.798163414001465,3.798188447952272,9.625882739783265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.21484375,0.0,1683.245361328125,1895.4371337890625,0.0,2869.267822265625,0.9365723729133606,1.0,0.0,3.0,1.0,0.0
17839920,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.918115735054016,0.5003581643104553,0.4518502056598663,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9174875020980836,0.500230073928833,0.4749733209609985,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8589925765991211,0.4119408428668976,0.2899184823036194,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8373023271560669,0.3799874782562256,0.3624422550201416,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7104390263557434,0.2269656807184219,1.0366733074188232,285.01617431640625,284.95001220703125,299.5610656738281,294.83258056640625,297.7414245605469,297.2103881835937,285.0147705078125,1.0,0.5963142514228821,0.8104620575904846,0.1500000059604644,1.0,1.0,-3.141014337539673,0.2506198585033417,2.890394449234009,-0.4565356075763702,0.9855925440788268,0.9855925440788268,0.0,165.72999572753906,173.0,56428.2109375,0.0,2658.3046875,1.0,279.74346923828125,283.29608154296875,297.8083801269531,301.4196472167969,293.1499938964844,293.1499938964844,279.45001220703125,33290.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429477214813232,1.0,0.0,0.0,3.798163414001465,3.798188447952272,9.625882739783265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.21484375,0.0,1683.245361328125,1895.4371337890625,0.0,2869.267822265625,0.9365723729133606,1.0,0.0,3.0,1.0,0.0
17839980,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9116977453231812,0.4982873797416687,0.4505130350589752,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.913374662399292,0.5016723275184631,0.4767383635044098,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8547422885894775,0.4116467237472534,0.2900185286998749,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8336088061332703,0.380132257938385,0.3629351556301117,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7066317796707153,0.2266875803470611,1.0367488861083984,284.8909606933594,284.95001220703125,299.5810852050781,294.840576171875,297.7415466308594,297.2051086425781,284.8932189941406,1.0,0.5983285903930664,0.8140000700950623,0.1500000059604644,1.0,1.0,-3.142342329025269,0.2507941722869873,2.891548156738281,-0.4563002288341522,0.8782095909118652,0.8782095909118652,0.0,168.9981231689453,176.0,57186.36328125,0.0,2678.447265625,1.0,279.4563293457031,283.1553649902344,297.8638916015625,301.5937194824219,293.1499938964844,293.1499938964844,279.75,38935.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851572573184967,1.0,0.0,0.0,3.692183256149292,3.6922082901000977,9.096195299207466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6396484375,0.0,1602.827880859375,1895.4371337890625,0.0,2950.001953125,0.9168358445167542,1.0,0.0,3.0,1.0,0.0
17840040,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9116977453231812,0.4982873797416687,0.4505130350589752,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.913374662399292,0.5016723275184631,0.4767383635044098,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8547422885894775,0.4116467237472534,0.2900185286998749,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8336088061332703,0.380132257938385,0.3629351556301117,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7066317796707153,0.2266875803470611,1.0367488861083984,284.8909606933594,284.95001220703125,299.5810852050781,294.840576171875,297.7415466308594,297.2051086425781,284.8932189941406,1.0,0.5983285903930664,0.8140000700950623,0.1500000059604644,1.0,1.0,-3.142342329025269,0.2507941722869873,2.891548156738281,-0.4563002288341522,0.8782095909118652,0.8782095909118652,0.0,168.9981231689453,176.0,57186.36328125,0.0,2678.447265625,1.0,279.4563293457031,283.1553649902344,297.8638916015625,301.5937194824219,293.1499938964844,293.1499938964844,279.75,38935.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851572573184967,1.0,0.0,0.0,3.692183256149292,3.6922082901000977,9.096195299207466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6396484375,0.0,1602.827880859375,1895.4371337890625,0.0,2950.001953125,0.9168358445167542,1.0,0.0,3.0,1.0,0.0
17840100,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9086084365844728,0.4978092908859253,0.4498018026351928,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9113618731498718,0.502735435962677,0.4775574803352356,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8526319265365601,0.4118241965770721,0.2900144457817077,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8317663073539734,0.3804508149623871,0.3631128966808319,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7046805620193481,0.2266794741153717,1.0364781618118286,285.0201721191406,284.95001220703125,299.59112548828125,294.8443603515625,297.7439880371094,297.2053527832031,285.0234680175781,1.0,0.5992559194564819,0.8157691359519958,0.1500000059604644,1.0,1.0,-3.1423492431640625,0.2507938146591186,2.8915555477142334,-0.4562443494796753,0.9659927487373352,0.9659927487373352,0.0,170.6028594970703,176.0,56327.9453125,0.0,2687.070068359375,1.0,279.7030029296875,283.3001708984375,297.8109741210937,301.38043212890625,293.1499938964844,293.1499938964844,279.75,34369.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451602458953857,1.0,0.0,0.0,3.734318971633911,3.734343528747559,9.304994250669552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.25390625,0.0,1616.534912109375,1895.4371337890625,0.0,2889.963134765625,0.9248155355453492,1.0,0.0,3.0,1.0,0.0
17840160,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9067650437355042,0.4975650906562805,0.4495931267738342,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9104589223861694,0.5039905309677124,0.4787377417087555,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8514643311500549,0.4122027456760406,0.2902754247188568,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.830766499042511,0.3809370696544647,0.363572895526886,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7035415768623352,0.2267999053001403,1.0370454788208008,285.0165100097656,284.95001220703125,299.6011657714844,294.8480224609375,297.7479248046875,297.2076110839844,285.0151672363281,1.0,0.6003106236457825,0.817536473274231,0.1500000059604644,1.0,1.0,-3.145063638687134,0.2511645555496216,2.8938989639282227,-0.4563837945461273,0.9875051379203796,0.9875051379203796,0.0,171.8159942626953,179.0,56493.86328125,0.0,2698.98291015625,1.0,279.74334716796875,283.29443359375,297.8237609863281,301.4394836425781,293.1499938964844,293.1499938964844,279.45001220703125,33314.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429199457168579,1.0,0.0,0.0,3.804167747497559,3.804192781448364,9.65634171734564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8291015625,0.0,1690.603515625,1895.4371337890625,0.0,2869.00830078125,0.9380269646644592,1.0,0.0,3.0,1.0,0.0
17840220,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.901172935962677,0.495460569858551,0.4482235610485077,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9067978262901306,0.5054049491882324,0.4804769158363342,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8475413918495178,0.4118869304656982,0.2903606295585632,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8273263573646545,0.3810558915138244,0.3640419244766235,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.699913740158081,0.2265120595693588,1.0370768308639526,284.89044189453125,284.95001220703125,299.6213684082031,294.8549194335937,297.7481994628906,297.2024841308594,284.8927307128906,1.0,0.6022875905036926,0.8210711479187012,0.1500000059604644,1.0,1.0,-3.1462221145629883,0.2513149976730346,2.894906997680664,-0.4561021625995636,0.8795276880264282,0.8795276880264282,0.0,175.0748291015625,182.0,57254.17578125,0.0,2718.77880859375,1.0,279.4562683105469,283.1527709960937,297.87823486328125,301.6127624511719,293.1499938964844,293.1499938964844,279.75,38935.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515329360961914,1.0,0.0,0.0,3.699082374572754,3.69910740852356,9.130220632869168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5380859375,0.0,1610.721923828125,1895.4371337890625,0.0,2949.630859375,0.9183635115623474,1.0,0.0,3.0,1.0,0.0
17840280,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.901172935962677,0.495460569858551,0.4482235610485077,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9067978262901306,0.5054049491882324,0.4804769158363342,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8475413918495178,0.4118869304656982,0.2903606295585632,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8273263573646545,0.3810558915138244,0.3640419244766235,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.699913740158081,0.2265120595693588,1.0370768308639526,284.89044189453125,284.95001220703125,299.6213684082031,294.8549194335937,297.7481994628906,297.2024841308594,284.8927307128906,1.0,0.6022875905036926,0.8210711479187012,0.1500000059604644,1.0,1.0,-3.1462221145629883,0.2513149976730346,2.894906997680664,-0.4561021625995636,0.8795276880264282,0.8795276880264282,0.0,175.0748291015625,182.0,57254.17578125,0.0,2718.77880859375,1.0,279.4562683105469,283.1527709960937,297.87823486328125,301.6127624511719,293.1499938964844,293.1499938964844,279.75,38935.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515329360961914,1.0,0.0,0.0,3.699082374572754,3.69910740852356,9.130220632869168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5380859375,0.0,1610.721923828125,1895.4371337890625,0.0,2949.630859375,0.9183635115623474,1.0,0.0,3.0,1.0,0.0
17840340,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8967950940132141,0.4947052597999573,0.4472732543945312,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9042486548423768,0.5077139139175415,0.4824612438678741,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8445141911506653,0.4124248325824737,0.2906036972999573,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8246676921844482,0.3818390667438507,0.3646574914455414,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6969884634017944,0.2266163676977157,1.0373313426971436,285.0166320800781,284.95001220703125,299.64166259765625,294.8612365722656,297.7547607421875,297.2051696777344,285.0152587890625,1.0,0.6042356491088867,0.8246058821678162,0.1500000059604644,1.0,1.0,-3.148794651031494,0.2516653835773468,2.8971292972564697,-0.4561813771724701,0.9892430305480956,0.9892430305480956,0.0,177.88389587402344,185.0,56551.95703125,0.0,2739.027587890625,1.0,279.7435607910156,283.29248046875,297.83709716796875,301.4571228027344,293.1499938964844,293.1499938964844,279.45001220703125,33336.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428861498832703,1.0,0.0,0.0,3.810426712036133,3.8104519844055176,9.68814219959313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9150390625,0.0,1698.2777099609375,1895.4371337890625,0.0,2868.692138671875,0.9393766522407532,1.0,0.0,3.0,1.0,0.0
17840400,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8967950940132141,0.4947052597999573,0.4472732543945312,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9042486548423768,0.5077139139175415,0.4824612438678741,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8445141911506653,0.4124248325824737,0.2906036972999573,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8246676921844482,0.3818390667438507,0.3646574914455414,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6969884634017944,0.2266163676977157,1.0373313426971436,285.0166320800781,284.95001220703125,299.64166259765625,294.8612365722656,297.7547607421875,297.2051696777344,285.0152587890625,1.0,0.6042356491088867,0.8246058821678162,0.1500000059604644,1.0,1.0,-3.148794651031494,0.2516653835773468,2.8971292972564697,-0.4561813771724701,0.9892430305480956,0.9892430305480956,0.0,177.88389587402344,185.0,56551.95703125,0.0,2739.027587890625,1.0,279.7435607910156,283.29248046875,297.83709716796875,301.4571228027344,293.1499938964844,293.1499938964844,279.45001220703125,33336.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428861498832703,1.0,0.0,0.0,3.810426712036133,3.8104519844055176,9.68814219959313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9150390625,0.0,1698.2777099609375,1895.4371337890625,0.0,2868.692138671875,0.9393766522407532,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8928633332252502,0.4929998517036438,0.4462831914424896,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9019018411636353,0.5088528990745544,0.4839383661746979,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8417965173721313,0.4121549427509308,0.2907232046127319,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8222527503967285,0.3819138407707214,0.3650803864002228,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6944290995597839,0.2264003753662109,1.0375694036483765,284.8763732910156,284.95001220703125,299.6578369140625,294.8658142089844,297.7552490234375,297.2014465332031,284.8793640136719,1.0,0.6058236360549927,0.8274088501930237,0.1500000059604644,1.0,1.0,-3.1503286361694336,0.251869648694992,2.898458957672119,-0.4560238420963287,0.8807958960533142,0.8807958960533142,0.0,180.3829345703125,185.0,57390.32421875,0.0,2755.533203125,1.0,279.4639587402344,283.1383056640625,297.8981018066406,301.6549377441406,293.1499938964844,293.1499938964844,279.45001220703125,39010.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512777090072632,1.0,0.0,0.0,3.729249954223633,3.7292752265930176,9.279750088353468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.6640625,0.0,1646.151123046875,1895.4371337890625,0.0,2947.239501953125,0.9245344400405884,1.0,0.0,3.0,1.0,0.0
17840520,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8915470242500305,0.4925547242164612,0.4458649754524231,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9010272026062012,0.5091301798820496,0.4841982424259186,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8408465385437012,0.4120588898658752,0.2906609177589416,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8213953375816345,0.3819068074226379,0.3650873601436615,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6935412883758545,0.2263203710317611,1.0373268127441406,284.8904724121094,284.95001220703125,299.6620178222656,294.866943359375,297.7552795410156,297.20025634765625,284.8926696777344,1.0,0.6061798334121704,0.8281300067901611,0.1500000059604644,1.0,1.0,-3.149779796600342,0.2517932951450348,2.897986650466919,-0.455937385559082,0.8812179565429688,0.8812179565429688,0.0,181.14215087890625,188.0,57319.3203125,0.0,2758.509033203125,1.0,279.45660400390625,283.15069580078125,297.8901672363281,301.6291198730469,293.1499938964844,293.1499938964844,279.75,38855.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515003323554993,1.0,0.0,0.0,3.705809593200684,3.705834627151489,9.163459822048026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.54296875,0.0,1617.839599609375,1895.4371337890625,0.0,2949.3251953125,0.9199195504188538,1.0,0.0,3.0,1.0,0.0
17840580,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8873482346534729,0.4917352795600891,0.4448626935482025,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8987411856651306,0.5114616751670837,0.4862010776996612,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8379823565483093,0.4125247895717621,0.2908576130867004,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8188232183456421,0.382619708776474,0.3656408488750458,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6907539963722229,0.2264157384634018,1.0375484228134155,285.016845703125,284.95001220703125,299.6824951171875,294.8719787597656,297.7620849609375,297.2031555175781,285.0154724121094,1.0,0.60809326171875,0.8316541910171509,0.1500000059604644,1.0,1.0,-3.152142286300659,0.2521170973777771,2.9000251293182373,-0.456089437007904,0.990990936756134,0.990990936756134,0.0,183.9556121826172,191.0,56605.7890625,0.0,2778.410400390625,1.0,279.7436218261719,283.2907409667969,297.8480529785156,301.4720153808594,293.1499938964844,293.1499938964844,279.45001220703125,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842922568321228,1.0,0.0,0.0,3.815973281860352,3.815998315811157,9.716367230794276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.5263671875,0.0,1705.0748291015625,1895.4371337890625,0.0,2869.032958984375,0.940644383430481,1.0,0.0,3.0,1.0,0.0
17840640,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8873482346534729,0.4917352795600891,0.4448626935482025,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8987411856651306,0.5114616751670837,0.4862010776996612,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8379823565483093,0.4125247895717621,0.2908576130867004,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8188232183456421,0.382619708776474,0.3656408488750458,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6907539963722229,0.2264157384634018,1.0375484228134155,285.016845703125,284.95001220703125,299.6824951171875,294.8719787597656,297.7620849609375,297.2031555175781,285.0154724121094,1.0,0.60809326171875,0.8316541910171509,0.1500000059604644,1.0,1.0,-3.152142286300659,0.2521170973777771,2.9000251293182373,-0.456089437007904,0.990990936756134,0.990990936756134,0.0,183.9556121826172,191.0,56605.7890625,0.0,2778.410400390625,1.0,279.7436218261719,283.2907409667969,297.8480529785156,301.4720153808594,293.1499938964844,293.1499938964844,279.45001220703125,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842922568321228,1.0,0.0,0.0,3.815973281860352,3.815998315811157,9.716367230794276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.5263671875,0.0,1705.0748291015625,1895.4371337890625,0.0,2869.032958984375,0.940644383430481,1.0,0.0,3.0,1.0,0.0
17840700,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8853479027748108,0.4907786846160888,0.4444085955619812,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8977014422416687,0.5122860670089722,0.4872748851776123,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8366570472717285,0.4124328792095184,0.291010320186615,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8176270723342896,0.3827253878116607,0.3659834563732147,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6894845962524414,0.2263350039720535,1.0379767417907717,284.8769836425781,284.95001220703125,299.6927490234375,294.8742370605469,297.7633056640625,297.201904296875,284.8724060058594,1.0,0.6091193556785583,0.833416223526001,0.1500000059604644,1.0,1.0,-3.154004096984864,0.2523703277111053,2.9016337394714355,-0.4561208486557007,0.8979602456092834,0.8979602456092834,0.0,185.37510681152344,191.0,57645.30078125,0.0,2789.810546875,1.0,279.49395751953125,283.1307678222656,297.908203125,301.7019958496094,293.1499938964844,293.1499938964844,279.45001220703125,36890.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494473695755005,1.0,0.0,0.0,3.7977912425994873,3.797816753387451,9.623996675145463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.283203125,0.0,1710.8297119140625,1895.4371337890625,0.0,2930.094970703125,0.9371019005775452,1.0,0.0,3.0,1.0,0.0
17840760,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8823450803756714,0.4895525276660919,0.4434187114238739,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8957532644271851,0.5128911137580872,0.4879555702209472,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8345211148262024,0.4121114015579223,0.2908766865730285,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8156526684761047,0.3826369345188141,0.3660175502300262,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.687480092048645,0.2261108756065368,1.037508845329285,284.8898010253906,284.95001220703125,299.7030639648437,294.8763122558594,297.7629089355469,297.1984558105469,284.8920288085937,1.0,0.6100035905838013,0.8351777195930481,0.1500000059604644,1.0,1.0,-3.152953624725342,0.2522237598896026,2.900729894638061,-0.45594322681427,0.8822428584098816,0.8822428584098816,0.0,187.21026611328125,194.0,57375.0859375,0.0,2797.55224609375,1.0,279.45660400390625,283.1481018066406,297.8997802734375,301.6428527832031,293.1499938964844,293.1499938964844,279.75,38875.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515726327896118,1.0,0.0,0.0,3.71190357208252,3.711928606033325,9.193622645398136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.341796875,0.0,1625.01806640625,1895.4371337890625,0.0,2950.002197265625,0.92125403881073,1.0,0.0,3.0,1.0,0.0
17840820,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8783684372901917,0.4887162744998932,0.4423977434635162,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8936525583267212,0.5152453780174255,0.4899751842021942,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8318334817886353,0.4125575125217438,0.2910550236701965,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8131653070449829,0.3833252191543579,0.3665418028831482,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6848433017730713,0.2262000143527984,1.0376960039138794,285.0170593261719,284.95001220703125,299.7237243652344,294.8799743652344,297.77008056640625,297.2015991210937,285.0157165527344,1.0,0.6118887662887573,0.8387007117271423,0.1500000059604644,1.0,1.0,-3.155214548110962,0.2525363564491272,2.9026782512664795,-0.4561994969844818,0.9925560355186462,0.9925560355186462,0.0,190.01280212402344,197.0,56654.58984375,0.0,2817.237060546875,1.0,279.74365234375,283.2890625,297.8562316894531,301.4837951660156,293.1499938964844,293.1499938964844,279.45001220703125,33372.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430333733558655,1.0,0.0,0.0,3.821104049682617,3.821129322052002,9.742512929733491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.845703125,0.0,1711.41015625,1895.4371337890625,0.0,2870.06884765625,0.94181889295578,1.0,0.0,3.0,1.0,0.0
17840880,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8783684372901917,0.4887162744998932,0.4423977434635162,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8936525583267212,0.5152453780174255,0.4899751842021942,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8318334817886353,0.4125575125217438,0.2910550236701965,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8131653070449829,0.3833252191543579,0.3665418028831482,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6848433017730713,0.2262000143527984,1.0376960039138794,285.0170593261719,284.95001220703125,299.7237243652344,294.8799743652344,297.77008056640625,297.2015991210937,285.0157165527344,1.0,0.6118887662887573,0.8387007117271423,0.1500000059604644,1.0,1.0,-3.155214548110962,0.2525363564491272,2.9026782512664795,-0.4561994969844818,0.9925560355186462,0.9925560355186462,0.0,190.01280212402344,197.0,56654.58984375,0.0,2817.237060546875,1.0,279.74365234375,283.2890625,297.8562316894531,301.4837951660156,293.1499938964844,293.1499938964844,279.45001220703125,33372.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430333733558655,1.0,0.0,0.0,3.821104049682617,3.821129322052002,9.742512929733491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.845703125,0.0,1711.41015625,1895.4371337890625,0.0,2870.06884765625,0.94181889295578,1.0,0.0,3.0,1.0,0.0
17840940,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8736451268196106,0.4865279793739319,0.4409498870372772,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8908876776695251,0.5166923999786377,0.4917502701282501,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8285810947418213,0.4121312797069549,0.2910664081573486,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.810084342956543,0.3833241164684295,0.3669026494026184,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6817547678947449,0.22589011490345,1.0376392602920532,284.8890686035156,284.95001220703125,299.7445068359375,294.8828430175781,297.7712097167969,297.1972045898437,284.891357421875,1.0,0.6137784719467163,0.8422236442565918,0.1500000059604644,1.0,1.0,-3.155996799468994,0.2526412010192871,2.903355598449707,-0.4561426043510437,0.8831464052200317,0.8831464052200317,0.0,193.25428771972656,200.0,57426.15234375,0.0,2836.277099609375,1.0,279.4561462402344,283.1453857421875,297.90673828125,301.6534423828125,293.1499938964844,293.1499938964844,279.75,38926.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517544269561768,1.0,0.0,0.0,3.717454671859741,3.717479944229126,9.221140544468652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5810546875,0.0,1631.815673828125,1895.4371337890625,0.0,2951.70556640625,0.9224259257316588,1.0,0.0,3.0,1.0,0.0
17841000,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8736451268196106,0.4865279793739319,0.4409498870372772,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8908876776695251,0.5166923999786377,0.4917502701282501,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8285810947418213,0.4121312797069549,0.2910664081573486,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.810084342956543,0.3833241164684295,0.3669026494026184,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6817547678947449,0.22589011490345,1.0376392602920532,284.8890686035156,284.95001220703125,299.7445068359375,294.8828430175781,297.7712097167969,297.1972045898437,284.891357421875,1.0,0.6137784719467163,0.8422236442565918,0.1500000059604644,1.0,1.0,-3.155996799468994,0.2526412010192871,2.903355598449707,-0.4561426043510437,0.8831464052200317,0.8831464052200317,0.0,193.25428771972656,200.0,57426.15234375,0.0,2836.277099609375,1.0,279.4561462402344,283.1453857421875,297.90673828125,301.6534423828125,293.1499938964844,293.1499938964844,279.75,38926.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517544269561768,1.0,0.0,0.0,3.717454671859741,3.717479944229126,9.221140544468652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5810546875,0.0,1631.815673828125,1895.4371337890625,0.0,2951.70556640625,0.9224259257316588,1.0,0.0,3.0,1.0,0.0
17841060,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8698924779891968,0.4856891930103302,0.4399222731590271,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8889625668525696,0.5190790891647339,0.4937931895256042,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8260456919670105,0.4125716388225555,0.2912373840808868,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8076493144035339,0.384001612663269,0.3674123883247375,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6792646050453186,0.2259759604930877,1.0378012657165527,285.0173645019531,284.95001220703125,299.765380859375,294.88494873046875,297.7786865234375,297.2006225585937,285.0160522460937,1.0,0.6156455278396606,0.8457540273666382,0.1500000059604644,1.0,1.0,-3.158221244812012,0.2529504597187042,2.90527081489563,-0.4564616084098816,0.9941163063049316,0.9941163063049316,0.0,196.0489501953125,203.0,56699.4609375,0.0,2855.890380859375,1.0,279.7436828613281,283.2873840332031,297.86138916015625,301.49224853515625,293.1499938964844,293.1499938964844,279.45001220703125,33387.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432276844978333,1.0,0.0,0.0,3.825940370559693,3.825965642929077,9.767190931597725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.9755859375,0.0,1717.373046875,1895.4371337890625,0.0,2871.885986328125,0.9429237842559814,1.0,0.0,3.0,1.0,0.0
17841120,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8698924779891968,0.4856891930103302,0.4399222731590271,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8889625668525696,0.5190790891647339,0.4937931895256042,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8260456919670105,0.4125716388225555,0.2912373840808868,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8076493144035339,0.384001612663269,0.3674123883247375,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6792646050453186,0.2259759604930877,1.0378012657165527,285.0173645019531,284.95001220703125,299.765380859375,294.88494873046875,297.7786865234375,297.2006225585937,285.0160522460937,1.0,0.6156455278396606,0.8457540273666382,0.1500000059604644,1.0,1.0,-3.158221244812012,0.2529504597187042,2.90527081489563,-0.4564616084098816,0.9941163063049316,0.9941163063049316,0.0,196.0489501953125,203.0,56699.4609375,0.0,2855.890380859375,1.0,279.7436828613281,283.2873840332031,297.86138916015625,301.49224853515625,293.1499938964844,293.1499938964844,279.45001220703125,33387.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432276844978333,1.0,0.0,0.0,3.825940370559693,3.825965642929077,9.767190931597725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.9755859375,0.0,1717.373046875,1895.4371337890625,0.0,2871.885986328125,0.9429237842559814,1.0,0.0,3.0,1.0,0.0
17841180,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8654432892799377,0.4835074245929718,0.4384789764881134,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8864076137542725,0.52055424451828,0.4955966472625732,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8229623436927795,0.4121402204036712,0.291245698928833,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8046132922172546,0.383989930152893,0.3677641749382019,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.676353931427002,0.2256638258695602,1.037734866142273,284.88873291015625,284.95001220703125,299.7863464355469,294.88623046875,297.7801208496094,297.1965026855469,284.8909912109375,1.0,0.6175222992897034,0.8492844104766846,0.1500000059604644,1.0,1.0,-3.1590170860290527,0.2530579268932342,2.905959129333496,-0.4564380347728729,0.8843069076538086,0.8843069076538086,0.0,199.2812042236328,206.0,57475.17578125,0.0,2874.935546875,1.0,279.45611572265625,283.1429443359375,297.9103698730469,301.6605834960937,293.1499938964844,293.1499938964844,279.75,38917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851990818977356,1.0,0.0,0.0,3.723031997680664,3.723057270050049,9.24883067909832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7265625,0.0,1638.217529296875,1895.4371337890625,0.0,2953.9208984375,0.9236560463905334,1.0,0.0,3.0,1.0,0.0
