time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841240,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8654432892799377,0.4835074245929718,0.4384789764881134,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8864076137542725,0.52055424451828,0.4955966472625732,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8229623436927795,0.4121402204036712,0.291245698928833,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8046132922172546,0.383989930152893,0.3677641749382019,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.676353931427002,0.2256638258695602,1.037734866142273,284.88873291015625,284.95001220703125,299.7863464355469,294.88623046875,297.7801208496094,297.1965026855469,284.8909912109375,1.0,0.6175222992897034,0.8492844104766846,0.1500000059604644,1.0,1.0,-3.1590170860290527,0.2530579268932342,2.905959129333496,-0.4564380347728729,0.8843069076538086,0.8843069076538086,0.0,199.2812042236328,206.0,57475.17578125,0.0,2874.935546875,1.0,279.45611572265625,283.1429443359375,297.9103698730469,301.6605834960937,293.1499938964844,293.1499938964844,279.75,38917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851990818977356,1.0,0.0,0.0,3.723031997680664,3.723057270050049,9.24883067909832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7265625,0.0,1638.217529296875,1895.4371337890625,0.0,2953.9208984375,0.9236560463905334,1.0,0.0,3.0,1.0,0.0
17841300,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8632282018661499,0.4829651415348053,0.4377132952213287,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8851153254508972,0.5216591358184814,0.4964388608932495,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8213857412338257,0.4122518002986908,0.2911927998065948,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8030502200126648,0.3842345476150512,0.3678672611713409,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6748474836349487,0.2256382703781128,1.0373802185058594,285.0199279785156,284.95001220703125,299.7969055175781,294.8865661621094,297.783203125,297.197265625,285.0233154296875,1.0,0.6183847188949585,0.8510496020317078,0.1500000059604644,1.0,1.0,-3.15873646736145,0.2530212104320526,2.905715227127075,-0.4564972519874573,0.9729559421539308,0.9729559421539308,0.0,200.87452697753903,206.0,56585.96875,0.0,2882.9521484375,1.0,279.7037048339844,283.2901306152344,297.8540954589844,301.4422607421875,293.1499938964844,293.1499938964844,279.75,34465.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456754684448242,1.0,0.0,0.0,3.762417316436768,3.762442111968994,9.445548698749916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2294921875,0.0,1650.033935546875,1895.4371337890625,0.0,2894.7841796875,0.9311638474464417,1.0,0.0,3.0,1.0,0.0
17841360,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.861907958984375,0.4826686978340149,0.4374513626098633,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8846480846405029,0.5229781270027161,0.4976706206798553,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8205462098121643,0.4125756323337555,0.291412353515625,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8022408485412598,0.3846586942672729,0.3682641088962555,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6740050911903381,0.2257472872734069,1.0378838777542114,285.01776123046875,284.95001220703125,299.8074645996094,294.8866882324219,297.787841796875,297.2001647949219,285.0164794921875,1.0,0.6193786859512329,0.8528125286102295,0.1500000059604644,1.0,1.0,-3.161246061325073,0.253368079662323,2.907877922058105,-0.4567619562149048,0.9956875443458556,0.9956875443458556,0.0,202.0725250244141,209.0,56740.3359375,0.0,2894.5849609375,1.0,279.7435607910156,283.2857666015625,297.86334228515625,301.49713134765625,293.1499938964844,293.1499938964844,279.45001220703125,33399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435277938842773,1.0,0.0,0.0,3.830274820327759,3.830300092697144,9.789333716980764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5400390625,0.0,1722.7158203125,1895.4371337890625,0.0,2874.6923828125,0.9439882636070251,1.0,0.0,3.0,1.0,0.0
17841420,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8577204942703247,0.480499267578125,0.4360174238681793,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8822889924049377,0.5244873762130737,0.4995077848434448,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8175888657569885,0.4121410548686981,0.2914187312126159,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7993398308753967,0.3846392929553985,0.368609070777893,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6712632179260254,0.2254342287778854,1.037812113761902,284.8883972167969,284.95001220703125,299.82867431640625,294.88623046875,297.7894897460937,297.1962585449219,284.8906555175781,1.0,0.6212469935417175,0.8563383221626282,0.1500000059604644,1.0,1.0,-3.162076473236084,0.2534800469875335,2.9085965156555176,-0.4567247033119201,0.8854273557662964,0.8854273557662964,0.0,205.2987365722656,212.0,57519.359375,0.0,2913.697265625,1.0,279.4560852050781,283.14044189453125,297.9105834960937,301.6640319824219,293.1499938964844,293.1499938964844,279.75,38909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523253202438354,1.0,0.0,0.0,3.728391408920288,3.728416681289673,9.2754771685577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.7568359375,0.0,1644.384521484375,1895.4371337890625,0.0,2957.0546875,0.9248383045196532,1.0,0.0,3.0,1.0,0.0
17841480,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8577204942703247,0.480499267578125,0.4360174238681793,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8822889924049377,0.5244873762130737,0.4995077848434448,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8175888657569885,0.4121410548686981,0.2914187312126159,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7993398308753967,0.3846392929553985,0.368609070777893,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6712632179260254,0.2254342287778854,1.037812113761902,284.8883972167969,284.95001220703125,299.82867431640625,294.88623046875,297.7894897460937,297.1962585449219,284.8906555175781,1.0,0.6212469935417175,0.8563383221626282,0.1500000059604644,1.0,1.0,-3.162076473236084,0.2534800469875335,2.9085965156555176,-0.4567247033119201,0.8854273557662964,0.8854273557662964,0.0,205.2987365722656,212.0,57519.359375,0.0,2913.697265625,1.0,279.4560852050781,283.14044189453125,297.9105834960937,301.6640319824219,293.1499938964844,293.1499938964844,279.75,38909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523253202438354,1.0,0.0,0.0,3.728391408920288,3.728416681289673,9.2754771685577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.7568359375,0.0,1644.384521484375,1895.4371337890625,0.0,2957.0546875,0.9248383045196532,1.0,0.0,3.0,1.0,0.0
17841540,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8543975949287415,0.4796708822250366,0.43499755859375,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8806895613670349,0.5269554257392883,0.5016190409660339,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.815263569355011,0.412578135728836,0.2915841937065124,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7970931529998779,0.3853035867214203,0.3691026568412781,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.66905277967453,0.225517600774765,1.0379550457000732,285.01788330078125,284.95001220703125,299.8500061035156,294.8848876953125,297.79742431640625,297.2001647949219,285.0165710449219,1.0,0.623096227645874,0.8598641753196716,0.1500000059604644,1.0,1.0,-3.1643433570861816,0.2537949085235595,2.910548448562622,-0.4570236802101135,0.9971449971199036,0.9971449971199036,0.0,208.08526611328125,215.0,56776.6484375,0.0,2933.44482421875,1.0,279.7437438964844,283.2836608886719,297.86181640625,301.4985656738281,293.1499938964844,293.1499938964844,279.45001220703125,33415.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439013957977295,1.0,0.0,0.0,3.835232973098755,3.835258483886719,9.814694976739702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5693359375,0.0,1728.8641357421875,1895.4371337890625,0.0,2878.18701171875,0.9450474381446838,1.0,0.0,3.0,1.0,0.0
17841600,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8543975949287415,0.4796708822250366,0.43499755859375,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8806895613670349,0.5269554257392883,0.5016190409660339,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.815263569355011,0.412578135728836,0.2915841937065124,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7970931529998779,0.3853035867214203,0.3691026568412781,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.66905277967453,0.225517600774765,1.0379550457000732,285.01788330078125,284.95001220703125,299.8500061035156,294.8848876953125,297.79742431640625,297.2001647949219,285.0165710449219,1.0,0.623096227645874,0.8598641753196716,0.1500000059604644,1.0,1.0,-3.1643433570861816,0.2537949085235595,2.910548448562622,-0.4570236802101135,0.9971449971199036,0.9971449971199036,0.0,208.08526611328125,215.0,56776.6484375,0.0,2933.44482421875,1.0,279.7437438964844,283.2836608886719,297.86181640625,301.4985656738281,293.1499938964844,293.1499938964844,279.45001220703125,33415.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439013957977295,1.0,0.0,0.0,3.835232973098755,3.835258483886719,9.814694976739702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5693359375,0.0,1728.8641357421875,1895.4371337890625,0.0,2878.18701171875,0.9450474381446838,1.0,0.0,3.0,1.0,0.0
17841660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8472059965133667,0.4755124449729919,0.4322507083415985,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8750119805335999,0.5263657569885254,0.502022385597229,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.809058427810669,0.4100405275821686,0.2905144989490509,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.790817379951477,0.3830909430980682,0.3679344058036804,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.662739098072052,0.222874104976654,1.030288815498352,284.8774108886719,284.95001220703125,299.8727722167969,294.88140869140625,297.7829895019531,297.1754455566406,284.8794860839844,1.0,0.6240382194519043,0.8633779883384705,0.1500000059604644,1.0,1.0,-3.1496477127075195,0.251762717962265,2.8978848457336426,-0.4553873836994171,0.876087486743927,0.876087486743927,0.0,213.2804412841797,203.0,57242.0234375,0.0,2930.93994140625,1.0,279.4560546875,283.13311767578125,297.9042663574219,301.6488952636719,293.1499938964844,293.1499938964844,279.75,39495.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525116443634033,1.0,0.0,0.0,3.717440366744995,3.71746563911438,9.221069490195076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.53515625,0.0,1636.137939453125,1895.4371337890625,0.0,2958.801025390625,0.9226780533790588,1.0,0.0,3.0,1.0,0.0
17841720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8472059965133667,0.4755124449729919,0.4322507083415985,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8750119805335999,0.5263657569885254,0.502022385597229,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.809058427810669,0.4100405275821686,0.2905144989490509,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.790817379951477,0.3830909430980682,0.3679344058036804,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.662739098072052,0.222874104976654,1.030288815498352,284.8774108886719,284.95001220703125,299.8727722167969,294.88140869140625,297.7829895019531,297.1754455566406,284.8794860839844,1.0,0.6240382194519043,0.8633779883384705,0.1500000059604644,1.0,1.0,-3.1496477127075195,0.251762717962265,2.8978848457336426,-0.4553873836994171,0.876087486743927,0.876087486743927,0.0,213.2804412841797,203.0,57242.0234375,0.0,2930.93994140625,1.0,279.4560546875,283.13311767578125,297.9042663574219,301.6488952636719,293.1499938964844,293.1499938964844,279.75,39495.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525116443634033,1.0,0.0,0.0,3.717440366744995,3.71746563911438,9.221069490195076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.53515625,0.0,1636.137939453125,1895.4371337890625,0.0,2958.801025390625,0.9226780533790588,1.0,0.0,3.0,1.0,0.0
17841780,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8481664657592773,0.4737430214881897,0.430014818906784,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8779865503311157,0.5276909470558167,0.5026713609695435,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8105728030204773,0.4093954563140869,0.2896298766136169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7923923134803772,0.3825084269046783,0.3668595552444458,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6628891229629517,0.2214948683977127,1.022011160850525,284.9989929199219,284.95001220703125,299.89813232421875,294.8747253417969,297.7846374511719,297.169921875,284.9974670410156,1.0,0.6202078461647034,0.8668917417526245,0.1500000059604644,1.0,1.0,-3.1354176998138428,0.2498112320899963,2.885606288909912,-0.4542982876300812,0.9728277921676636,0.9728277921676636,0.0,210.1176605224609,191.0,56178.609375,0.0,2884.6953125,1.0,279.7435913085937,283.2741394042969,297.8461303710937,301.453125,293.1499938964844,293.1499938964844,279.45001220703125,33968.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429250121116638,1.0,0.0,0.0,3.804753541946411,3.804778814315796,9.659315765020438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.10546875,0.0,1696.4073486328125,1895.4371337890625,0.0,2869.05517578125,0.9384700059890748,1.0,0.0,3.0,1.0,0.0
17841840,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8481664657592773,0.4737430214881897,0.430014818906784,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8779865503311157,0.5276909470558167,0.5026713609695435,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8105728030204773,0.4093954563140869,0.2896298766136169,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7923923134803772,0.3825084269046783,0.3668595552444458,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6628891229629517,0.2214948683977127,1.022011160850525,284.9989929199219,284.95001220703125,299.89813232421875,294.8747253417969,297.7846374511719,297.169921875,284.9974670410156,1.0,0.6202078461647034,0.8668917417526245,0.1500000059604644,1.0,1.0,-3.1354176998138428,0.2498112320899963,2.885606288909912,-0.4542982876300812,0.9728277921676636,0.9728277921676636,0.0,210.1176605224609,191.0,56178.609375,0.0,2884.6953125,1.0,279.7435913085937,283.2741394042969,297.8461303710937,301.453125,293.1499938964844,293.1499938964844,279.45001220703125,33968.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429250121116638,1.0,0.0,0.0,3.804753541946411,3.804778814315796,9.659315765020438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.10546875,0.0,1696.4073486328125,1895.4371337890625,0.0,2869.05517578125,0.9384700059890748,1.0,0.0,3.0,1.0,0.0
17841900,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8507810235023499,0.4725416302680969,0.4290989935398102,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8818157315254211,0.5282081365585327,0.5032208561897278,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.813421905040741,0.4089753329753876,0.2893706560134887,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7953532338142395,0.382187157869339,0.3665538132190704,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6648959517478943,0.2209124118089676,1.0189852714538574,284.8617553710937,284.95001220703125,299.9117736816406,294.8702392578125,297.785400390625,297.1670837402344,284.85791015625,1.0,0.6175732612609863,0.8686486482620239,0.1500000059604644,1.0,1.0,-3.130664348602295,0.2491580545902252,2.8815062046051025,-0.4538304805755615,0.87577223777771,0.87577223777771,0.0,206.5501251220703,191.0,56998.05859375,0.0,2855.910400390625,1.0,279.4944152832031,283.12030029296875,297.89849853515625,301.6622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38038.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488261103630066,1.0,0.0,0.0,3.764461517333984,3.764487028121948,9.455815757064556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2451171875,0.0,1680.012451171875,1895.4371337890625,0.0,2924.27734375,0.9301220178604126,1.0,0.0,3.0,1.0,0.0
17841960,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8535161018371582,0.4712070524692535,0.4277459979057312,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8858984112739563,0.5286266803741455,0.5034489035606384,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8163949251174927,0.4084528982639313,0.2888917922973633,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7985332012176514,0.3817929625511169,0.366024374961853,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6671360731124878,0.2203158289194107,1.015523910522461,284.8845520019531,284.95001220703125,299.92596435546875,294.8650207519531,297.7857360839844,297.1633605957031,284.886962890625,1.0,0.6144806146621704,0.8704728484153748,0.1500000059604644,1.0,1.0,-3.123939037322998,0.2482360452413559,2.8757030963897705,-0.4532199203968048,0.8635561466217041,0.8635561466217041,0.0,202.59640502929688,179.0,56553.83203125,0.0,2821.159912109375,1.0,279.4568786621094,283.1487121582031,297.8816833496094,301.5817565917969,293.1499938964844,293.1499938964844,279.75,39799.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502131700515747,1.0,0.0,0.0,3.6580593585968018,3.658084154129028,8.92883463166072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.853515625,0.0,1570.6468505859375,1895.4371337890625,0.0,2937.267333984375,0.9100912809371948,1.0,0.0,3.0,1.0,0.0
17842020,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8628262281417847,0.4701956510543823,0.4261008203029632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8979824185371399,0.5307700634002686,0.5047441124916077,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.825537919998169,0.4086306989192962,0.28849858045578,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8083238005638123,0.3820257484912872,0.3655897080898285,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6747070550918579,0.2198659926652908,1.0106831789016724,285.0038757324219,284.95001220703125,299.9560546875,294.8525085449219,297.796142578125,297.1678771972656,285.0028991699219,1.0,0.6078253984451294,0.8741212487220764,0.1500000059604644,1.0,1.0,-3.116692543029785,0.247247114777565,2.869445323944092,-0.4527073800563812,0.9626823663711548,0.9626823663711548,0.0,192.40753173828125,167.0,55670.24609375,0.0,2752.356689453125,1.0,279.7424011230469,283.2841491699219,297.8246459960937,301.3972473144531,293.1499938964844,293.1499938964844,279.45001220703125,33788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407151699066162,1.0,0.0,0.0,3.757791757583618,3.7578165531158447,9.42233896239486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.478515625,0.0,1639.3922119140625,1895.4371337890625,0.0,2848.397705078125,0.928027331829071,1.0,0.0,3.0,1.0,0.0
17842080,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8628262281417847,0.4701956510543823,0.4261008203029632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8979824185371399,0.5307700634002686,0.5047441124916077,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.825537919998169,0.4086306989192962,0.28849858045578,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8083238005638123,0.3820257484912872,0.3655897080898285,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6747070550918579,0.2198659926652908,1.0106831789016724,285.0038757324219,284.95001220703125,299.9560546875,294.8525085449219,297.796142578125,297.1678771972656,285.0028991699219,1.0,0.6078253984451294,0.8741212487220764,0.1500000059604644,1.0,1.0,-3.116692543029785,0.247247114777565,2.869445323944092,-0.4527073800563812,0.9626823663711548,0.9626823663711548,0.0,192.40753173828125,167.0,55670.24609375,0.0,2752.356689453125,1.0,279.7424011230469,283.2841491699219,297.8246459960937,301.3972473144531,293.1499938964844,293.1499938964844,279.45001220703125,33788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407151699066162,1.0,0.0,0.0,3.757791757583618,3.7578165531158447,9.42233896239486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.478515625,0.0,1639.3922119140625,1895.4371337890625,0.0,2848.397705078125,0.928027331829071,1.0,0.0,3.0,1.0,0.0
17842140,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8737396001815796,0.4680360853672027,0.4240875840187073,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.912273645401001,0.5321298241615295,0.5058459043502808,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8360193371772766,0.4080985486507416,0.2879936099052429,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8190464377403259,0.3817254900932312,0.3650772273540497,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6838603615760803,0.2192274332046508,1.006321668624878,284.8921203613281,284.95001220703125,299.9882507324219,294.8373413085937,297.8018798828125,297.1660461425781,284.8942565917969,1.0,0.6007125973701477,0.8777696490287781,0.1500000059604644,1.0,1.0,-3.1091370582580566,0.2462128102779388,2.862924098968506,-0.4519733488559723,0.8598509430885315,0.8598509430885315,0.0,181.63917541503903,155.0,56132.12890625,0.0,2680.1650390625,1.0,279.4569702148437,283.15875244140625,297.8570556640625,301.52984619140625,293.1499938964844,293.1499938964844,279.75,39488.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486481308937073,1.0,0.0,0.0,3.621648550033569,3.6216728687286377,8.751972018217202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4892578125,0.0,1527.754150390625,1895.4371337890625,0.0,2922.6103515625,0.901836395263672,1.0,0.0,3.0,1.0,0.0
17842200,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8737396001815796,0.4680360853672027,0.4240875840187073,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.912273645401001,0.5321298241615295,0.5058459043502808,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8360193371772766,0.4080985486507416,0.2879936099052429,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8190464377403259,0.3817254900932312,0.3650772273540497,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6838603615760803,0.2192274332046508,1.006321668624878,284.8921203613281,284.95001220703125,299.9882507324219,294.8373413085937,297.8018798828125,297.1660461425781,284.8942565917969,1.0,0.6007125973701477,0.8777696490287781,0.1500000059604644,1.0,1.0,-3.1091370582580566,0.2462128102779388,2.862924098968506,-0.4519733488559723,0.8598509430885315,0.8598509430885315,0.0,181.63917541503903,155.0,56132.12890625,0.0,2680.1650390625,1.0,279.4569702148437,283.15875244140625,297.8570556640625,301.52984619140625,293.1499938964844,293.1499938964844,279.75,39488.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486481308937073,1.0,0.0,0.0,3.621648550033569,3.6216728687286377,8.751972018217202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4892578125,0.0,1527.754150390625,1895.4371337890625,0.0,2922.6103515625,0.901836395263672,1.0,0.0,3.0,1.0,0.0
17842260,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8880020976066589,0.4672085642814636,0.4225829243659973,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.931508481502533,0.5345029830932617,0.5073319673538208,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8494272232055664,0.4084891974925995,0.2877296507358551,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8320061564445496,0.382166713476181,0.3648161292076111,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6955546140670776,0.2190862596035003,1.0027868747711182,285.0060729980469,284.95001220703125,300.0223388671875,294.8197326660156,297.8148803710937,297.1727294921875,285.0050354003906,1.0,0.593372106552124,0.8814035654067993,0.1500000059604644,1.0,1.0,-3.104224443435669,0.2455456405878067,2.8586788177490234,-0.4516941606998443,0.9582313299179076,0.9582313299179076,0.0,169.9101104736328,143.0,55332.453125,0.0,2608.383056640625,1.0,279.7421569824219,283.287841796875,297.7949523925781,301.3467102050781,293.1499938964844,293.1499938964844,279.45001220703125,33559.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397955298423767,1.0,0.0,0.0,3.7310521602630615,3.731076717376709,9.288721685152268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.19140625,0.0,1606.5614013671875,1895.4371337890625,0.0,2839.8046875,0.921833872795105,1.0,0.0,3.0,1.0,0.0
17842320,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8880020976066589,0.4672085642814636,0.4225829243659973,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.931508481502533,0.5345029830932617,0.5073319673538208,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8494272232055664,0.4084891974925995,0.2877296507358551,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8320061564445496,0.382166713476181,0.3648161292076111,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6955546140670776,0.2190862596035003,1.0027868747711182,285.0060729980469,284.95001220703125,300.0223388671875,294.8197326660156,297.8148803710937,297.1727294921875,285.0050354003906,1.0,0.593372106552124,0.8814035654067993,0.1500000059604644,1.0,1.0,-3.104224443435669,0.2455456405878067,2.8586788177490234,-0.4516941606998443,0.9582313299179076,0.9582313299179076,0.0,169.9101104736328,143.0,55332.453125,0.0,2608.383056640625,1.0,279.7421569824219,283.287841796875,297.7949523925781,301.3467102050781,293.1499938964844,293.1499938964844,279.45001220703125,33559.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397955298423767,1.0,0.0,0.0,3.7310521602630615,3.731076717376709,9.288721685152268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.19140625,0.0,1606.5614013671875,1895.4371337890625,0.0,2839.8046875,0.921833872795105,1.0,0.0,3.0,1.0,0.0
17842380,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9036818742752076,0.465184599161148,0.4206652343273163,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9521847367286682,0.5360058546066284,0.5085502862930298,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8645803332328796,0.4081031382083893,0.2873095273971557,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8463649153709412,0.3819880783557892,0.3644008934497833,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7084447145462036,0.2186393141746521,0.999237060546875,284.8942565917969,284.95001220703125,300.05816650390625,294.7998352050781,297.8221740722656,297.1718139648437,284.8963317871094,1.0,0.5859005451202393,0.8850374221801758,0.1500000059604644,1.0,1.0,-3.0981192588806152,0.2447126358747482,2.8534066677093506,-0.4511447846889496,0.8568296432495117,0.8568296432495117,0.0,158.41879272460938,131.0,55819.64453125,0.0,2535.7783203125,1.0,279.4571228027344,283.1618347167969,297.82208251953125,301.47607421875,293.1499938964844,293.1499938964844,279.75,39357.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482510447502136,1.0,0.0,0.0,3.5988497734069824,3.598874092102051,8.642129500913143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.68310546875,0.0,1501.7723388671875,1895.4371337890625,0.0,2918.892578125,0.8966876864433289,1.0,0.0,3.0,1.0,0.0
17842440,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9036818742752076,0.465184599161148,0.4206652343273163,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9521847367286682,0.5360058546066284,0.5085502862930298,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8645803332328796,0.4081031382083893,0.2873095273971557,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8463649153709412,0.3819880783557892,0.3644008934497833,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7084447145462036,0.2186393141746521,0.999237060546875,284.8942565917969,284.95001220703125,300.05816650390625,294.7998352050781,297.8221740722656,297.1718139648437,284.8963317871094,1.0,0.5859005451202393,0.8850374221801758,0.1500000059604644,1.0,1.0,-3.0981192588806152,0.2447126358747482,2.8534066677093506,-0.4511447846889496,0.8568296432495117,0.8568296432495117,0.0,158.41879272460938,131.0,55819.64453125,0.0,2535.7783203125,1.0,279.4571228027344,283.1618347167969,297.82208251953125,301.47607421875,293.1499938964844,293.1499938964844,279.75,39357.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482510447502136,1.0,0.0,0.0,3.5988497734069824,3.598874092102051,8.642129500913143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.68310546875,0.0,1501.7723388671875,1895.4371337890625,0.0,2918.892578125,0.8966876864433289,1.0,0.0,3.0,1.0,0.0
17842500,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9131065607070924,0.4647232294082641,0.4197263717651367,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9630056023597716,0.5371577739715576,0.5091535449028015,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.873304545879364,0.4082667827606201,0.2870862782001495,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8546195030212402,0.3821723759174347,0.3641659319400787,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7153556942939758,0.2185716927051544,0.9973371624946594,285.0155029296875,284.95001220703125,300.07666015625,294.7890930175781,297.8285522460937,297.17449951171875,285.01788330078125,1.0,0.5820747017860413,0.886854350566864,0.1500000059604644,1.0,1.0,-3.094874620437622,0.2442733496427536,2.8506011962890625,-0.4509851932525635,0.9392161965370178,0.9392161965370178,0.0,152.56895446777344,131.0,54962.9765625,0.0,2498.6728515625,1.0,279.7004089355469,283.29754638671875,297.7554626464844,301.2495422363281,293.1499938964844,293.1499938964844,279.75,34386.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418482542037964,1.0,0.0,0.0,3.6448042392730713,3.644828081130981,8.864244591677561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.873046875,0.0,1515.3408203125,1895.4371337890625,0.0,2858.988037109375,0.9047545194625854,1.0,0.0,3.0,1.0,0.0
17842560,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.925273060798645,0.4644504189491272,0.4192317724227905,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9748930931091307,0.5384817123413086,0.5101210474967957,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.883949339389801,0.408610075712204,0.2871163785457611,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8647115230560303,0.3825061321258545,0.3642027676105499,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7232238054275513,0.2186222970485687,0.9962453842163086,285.0063171386719,284.95001220703125,300.09552001953125,294.77783203125,297.83624267578125,297.1788330078125,285.00469970703125,1.0,0.5783559679985046,0.8886662721633911,0.1500000059604644,1.0,1.0,-3.094208240509033,0.2441847920417785,2.8500235080718994,-0.4510234892368316,0.9543030858039856,0.9543030858039856,0.0,146.3529815673828,119.0,55056.83203125,0.0,2464.591064453125,1.0,279.7427673339844,283.2879333496094,297.75390625,301.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,33393.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396854996681213,1.0,0.0,0.0,3.713812112808228,3.713836431503296,9.20307911655982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6494140625,0.0,1585.48681640625,1895.4371337890625,0.0,2838.776611328125,0.917639434337616,1.0,0.0,3.0,1.0,0.0
17842620,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9500422477722168,0.4625304639339447,0.417401522397995,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9958113431930542,0.5400698781013489,0.5114182829856873,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9061922430992126,0.4083467721939087,0.2867761254310608,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8861322999000549,0.3823947012424469,0.3638465404510498,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7391019463539124,0.2182736992835998,0.9931246042251588,284.8953857421875,284.95001220703125,300.13427734375,294.7539367675781,297.84442138671875,297.1780700683594,284.8974304199219,1.0,0.5707577466964722,0.8922900557518005,0.1500000059604644,1.0,1.0,-3.0889859199523926,0.2434751242399215,2.845510721206665,-0.4506241977214813,0.8537459373474121,0.8537459373474121,0.0,134.68983459472656,122.0,55540.828125,0.0,2393.24072265625,1.0,279.457275390625,283.1630554199219,297.77740478515625,301.41455078125,293.1499938964844,293.1499938964844,279.75,39322.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484218120574951,1.0,0.0,0.0,3.5799241065979004,3.5799481868743896,8.551473342777172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.13134765625,0.0,1480.9747314453125,1895.4371337890625,0.0,2920.4912109375,0.8924791812896729,1.0,0.0,3.0,1.0,0.0
17842680,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9500422477722168,0.4625304639339447,0.417401522397995,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9958113431930542,0.5400698781013489,0.5114182829856873,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9061922430992126,0.4083467721939087,0.2867761254310608,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8861322999000549,0.3823947012424469,0.3638465404510498,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7391019463539124,0.2182736992835998,0.9931246042251588,284.8953857421875,284.95001220703125,300.13427734375,294.7539367675781,297.84442138671875,297.1780700683594,284.8974304199219,1.0,0.5707577466964722,0.8922900557518005,0.1500000059604644,1.0,1.0,-3.0889859199523926,0.2434751242399215,2.845510721206665,-0.4506241977214813,0.8537459373474121,0.8537459373474121,0.0,134.68983459472656,122.0,55540.828125,0.0,2393.24072265625,1.0,279.457275390625,283.1630554199219,297.77740478515625,301.41455078125,293.1499938964844,293.1499938964844,279.75,39322.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484218120574951,1.0,0.0,0.0,3.5799241065979004,3.5799481868743896,8.551473342777172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.13134765625,0.0,1480.9747314453125,1895.4371337890625,0.0,2920.4912109375,0.8924791812896729,1.0,0.0,3.0,1.0,0.0
17842740,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9563276171684264,0.4617663323879242,0.4163433909416199,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.5437449812889099,0.5097634792327881,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9132747650146484,0.4088733494281769,0.2868974506855011,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8925918340682983,0.3828817009925842,0.364019900560379,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.743638277053833,0.2182457894086837,0.9919697046279908,284.985595703125,284.95001220703125,300.1742248535156,294.72833251953125,297.86395263671875,297.1890563964844,284.9849853515625,1.0,0.5665925741195679,0.8959137797355652,0.1500000059604644,1.0,1.0,-3.0687530040740967,0.2407243549823761,2.828028678894043,-0.448744386434555,0.9349926710128784,0.9349926710128784,0.0,130.94012451171875,125.0,54586.10546875,0.0,2348.1259765625,1.0,279.7419738769531,283.27447509765625,297.705078125,301.2181701660156,293.1499938964844,293.1499938964844,279.45001220703125,33730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399519324302673,1.0,0.0,0.0,3.6912546157836914,3.6912786960601807,9.091621109291737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.0478515625,0.0,1562.3778076171875,1895.4371337890625,0.0,2841.26611328125,0.912621259689331,1.0,0.0,3.0,1.0,0.0
17842800,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9563276171684264,0.4617663323879242,0.4163433909416199,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.5437449812889099,0.5097634792327881,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9132747650146484,0.4088733494281769,0.2868974506855011,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8925918340682983,0.3828817009925842,0.364019900560379,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.743638277053833,0.2182457894086837,0.9919697046279908,284.985595703125,284.95001220703125,300.1742248535156,294.72833251953125,297.86395263671875,297.1890563964844,284.9849853515625,1.0,0.5665925741195679,0.8959137797355652,0.1500000059604644,1.0,1.0,-3.0687530040740967,0.2407243549823761,2.828028678894043,-0.448744386434555,0.9349926710128784,0.9349926710128784,0.0,130.94012451171875,125.0,54586.10546875,0.0,2348.1259765625,1.0,279.7419738769531,283.27447509765625,297.705078125,301.2181701660156,293.1499938964844,293.1499938964844,279.45001220703125,33730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399519324302673,1.0,0.0,0.0,3.6912546157836914,3.6912786960601807,9.091621109291737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.0478515625,0.0,1562.3778076171875,1895.4371337890625,0.0,2841.26611328125,0.912621259689331,1.0,0.0,3.0,1.0,0.0
17842860,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9609156847000122,0.4598961472511291,0.4148474633693695,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5468125939369202,0.5010846257209778,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9192330837249756,0.4086878001689911,0.2868478298187256,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8978733420372009,0.382792979478836,0.3640119731426239,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.747363269329071,0.2179274410009384,0.9905814528465272,284.897216796875,284.95001220703125,300.2151794433594,294.7012023925781,297.8761901855469,297.19500732421875,284.89947509765625,1.0,0.5651538968086243,0.8995813131332397,0.1500000059604644,1.0,1.0,-3.070717096328736,0.24100261926651,2.829714298248291,-0.449434369802475,0.8473084568977356,0.8473084568977356,0.0,128.64247131347656,128.0,55091.390625,0.0,2327.595458984375,1.0,279.4574584960937,283.1673278808594,297.7229309082031,301.33209228515625,293.1499938964844,293.1499938964844,279.75,39470.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481606245040894,1.0,0.0,0.0,3.546945333480835,3.546968936920166,8.394644623876957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.69189453125,0.0,1446.7457275390625,1895.4371337890625,0.0,2918.0458984375,0.8853768706321716,1.0,0.0,3.0,1.0,0.0
17842920,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9609156847000122,0.4598961472511291,0.4148474633693695,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5468125939369202,0.5010846257209778,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9192330837249756,0.4086878001689911,0.2868478298187256,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8978733420372009,0.382792979478836,0.3640119731426239,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.747363269329071,0.2179274410009384,0.9905814528465272,284.897216796875,284.95001220703125,300.2151794433594,294.7012023925781,297.8761901855469,297.19500732421875,284.89947509765625,1.0,0.5651538968086243,0.8995813131332397,0.1500000059604644,1.0,1.0,-3.070717096328736,0.24100261926651,2.829714298248291,-0.449434369802475,0.8473084568977356,0.8473084568977356,0.0,128.64247131347656,128.0,55091.390625,0.0,2327.595458984375,1.0,279.4574584960937,283.1673278808594,297.7229309082031,301.33209228515625,293.1499938964844,293.1499938964844,279.75,39470.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481606245040894,1.0,0.0,0.0,3.546945333480835,3.546968936920166,8.394644623876957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.69189453125,0.0,1446.7457275390625,1895.4371337890625,0.0,2918.0458984375,0.8853768706321716,1.0,0.0,3.0,1.0,0.0
17842980,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9604564309120178,0.4592252671718597,0.4139498770236969,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5506249070167542,0.5006886124610901,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9198524951934814,0.4093476831912994,0.287121444940567,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8983863592147827,0.3833399713039398,0.3643293380737304,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7474395632743835,0.217957466840744,0.9901162385940552,285.0048828125,284.95001220703125,300.2569885253906,294.6727905273437,297.8945007324219,297.20611572265625,285.0038452148437,1.0,0.5649484992027283,0.9032488465309144,0.1500000059604644,1.0,1.0,-3.0693039894104004,0.2408181130886078,2.82848596572876,-0.4496180415153503,0.9424718022346495,0.9424718022346495,0.0,128.4631805419922,131.0,54406.87109375,0.0,2324.0654296875,1.0,279.7416687011719,283.2878723144531,297.65008544921875,301.14434814453125,293.1499938964844,293.1499938964844,279.45001220703125,33359.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397112488746643,1.0,0.0,0.0,3.668092966079712,3.668116569519043,8.977883112493146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.638671875,0.0,1533.5330810546875,1895.4371337890625,0.0,2839.017578125,0.9075040817260742,1.0,0.0,3.0,1.0,0.0
17843040,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9604564309120178,0.4592252671718597,0.4139498770236969,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.5506249070167542,0.5006886124610901,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9198524951934814,0.4093476831912994,0.287121444940567,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8983863592147827,0.3833399713039398,0.3643293380737304,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7474395632743835,0.217957466840744,0.9901162385940552,285.0048828125,284.95001220703125,300.2569885253906,294.6727905273437,297.8945007324219,297.20611572265625,285.0038452148437,1.0,0.5649484992027283,0.9032488465309144,0.1500000059604644,1.0,1.0,-3.0693039894104004,0.2408181130886078,2.82848596572876,-0.4496180415153503,0.9424718022346495,0.9424718022346495,0.0,128.4631805419922,131.0,54406.87109375,0.0,2324.0654296875,1.0,279.7416687011719,283.2878723144531,297.65008544921875,301.14434814453125,293.1499938964844,293.1499938964844,279.45001220703125,33359.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397112488746643,1.0,0.0,0.0,3.668092966079712,3.668116569519043,8.977883112493146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.638671875,0.0,1533.5330810546875,1895.4371337890625,0.0,2839.017578125,0.9075040817260742,1.0,0.0,3.0,1.0,0.0
