time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843100,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9594658613204956,0.4583768546581268,0.413502424955368,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.5520843863487244,0.5016274452209473,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9194056391716005,0.4093626141548157,0.2872982323169708,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8979781270027161,0.3833549916744232,0.3645300269126892,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7469940185546875,0.2178374826908111,0.9901137351989746,284.873779296875,284.95001220703125,300.2781677246094,294.6581420898437,297.9007873535156,297.2080078125,284.8704833984375,1.0,0.5652872920036316,0.905082643032074,0.1500000059604644,1.0,1.0,-3.0703461170196533,0.2409616410732269,2.8293845653533936,-0.4498055577278137,0.852540135383606,0.852540135383606,0.0,128.75160217285156,131.0,55260.32421875,0.0,2327.4912109375,1.0,279.49725341796875,283.13873291015625,297.6940612792969,301.3481750488281,293.1499938964844,293.1499938964844,279.45001220703125,37742.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464491367340088,1.0,0.0,0.0,3.633375644683838,3.633399724960327,8.80874210906768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1728515625,0.0,1527.7274169921875,1895.4371337890625,0.0,2902.0244140625,0.9004735946655273,1.0,0.0,3.0,1.0,0.0
17843160,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.957156777381897,0.457364946603775,0.4126143455505371,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.553181529045105,0.5039811730384827,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9176669120788574,0.4092309176921844,0.2872312068939209,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8964723944664001,0.3832333087921142,0.364456295967102,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7456992268562317,0.2176140993833542,0.9893311858177184,284.901611328125,284.95001220703125,300.2994689941406,294.64324951171875,297.9049987792969,297.2071228027344,284.9037475585937,1.0,0.5657845735549927,0.9068837761878968,0.1500000059604644,1.0,1.0,-3.070997476577759,0.2410523146390915,2.8299450874328613,-0.4499633312225342,0.8488764762878418,0.8488764762878418,0.0,129.40536499023438,134.0,54966.88671875,0.0,2332.11474609375,1.0,279.45782470703125,283.1679992675781,297.66851806640625,301.26763916015625,293.1499938964844,293.1499938964844,279.75,39100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487564921379089,1.0,0.0,0.0,3.539011001586914,3.539034366607666,8.357129104297201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1728515625,0.0,1435.6524658203125,1895.4371337890625,0.0,2923.625,0.8833370804786682,1.0,0.0,3.0,1.0,0.0
17843220,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9534016847610474,0.4567050039768219,0.4117780923843384,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5558972358703613,0.5084990859031677,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9149945378303528,0.4099792242050171,0.287603884935379,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8940340280532837,0.3837720155715942,0.3648196160793304,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7435318827629089,0.2176213562488556,0.9890356063842772,285.0087890625,284.95001220703125,300.3424072265625,294.61285400390625,297.9183044433594,297.21148681640625,285.0077514648437,1.0,0.5673366189002991,0.9104861617088318,0.1500000059604644,1.0,1.0,-3.075946807861328,0.2417298108339309,2.834216833114624,-0.4506519138813019,0.9463117122650146,0.9463117122650146,0.0,130.81417846679688,137.0,54379.734375,0.0,2348.635986328125,1.0,279.7416381835937,283.2864990234375,297.5937194824219,301.0848999023437,293.1499938964844,293.1499938964844,279.45001220703125,33131.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841060221195221,1.0,0.0,0.0,3.667801856994629,3.667825698852539,8.976458616416494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6884765625,0.0,1531.49755859375,1895.4371337890625,0.0,2851.622802734375,0.9072800278663636,1.0,0.0,3.0,1.0,0.0
17843280,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9534016847610474,0.4567050039768219,0.4117780923843384,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5558972358703613,0.5084990859031677,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9149945378303528,0.4099792242050171,0.287603884935379,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8940340280532837,0.3837720155715942,0.3648196160793304,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7435318827629089,0.2176213562488556,0.9890356063842772,285.0087890625,284.95001220703125,300.3424072265625,294.61285400390625,297.9183044433594,297.21148681640625,285.0077514648437,1.0,0.5673366189002991,0.9104861617088318,0.1500000059604644,1.0,1.0,-3.075946807861328,0.2417298108339309,2.834216833114624,-0.4506519138813019,0.9463117122650146,0.9463117122650146,0.0,130.81417846679688,137.0,54379.734375,0.0,2348.635986328125,1.0,279.7416381835937,283.2864990234375,297.5937194824219,301.0848999023437,293.1499938964844,293.1499938964844,279.45001220703125,33131.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841060221195221,1.0,0.0,0.0,3.667801856994629,3.667825698852539,8.976458616416494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6884765625,0.0,1531.49755859375,1895.4371337890625,0.0,2851.622802734375,0.9072800278663636,1.0,0.0,3.0,1.0,0.0
17843340,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9477327466011048,0.4548506438732147,0.4104874432086944,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.5572590231895447,0.5151976943016052,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.910737156867981,0.4099474549293518,0.287802517414093,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8901535272598267,0.3836467862129211,0.3649705648422241,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.74031001329422,0.217239573597908,0.9882756471633912,284.90216064453125,284.95001220703125,300.3856811523437,294.5817565917969,297.9237670898437,297.205810546875,284.9042358398437,1.0,0.5693868398666382,0.914088487625122,0.1500000059604644,1.0,1.0,-3.0819568634033203,0.2425494045019149,2.839407444000244,-0.4513178765773773,0.8520546555519104,0.8520546555519104,0.0,132.88272094726562,140.0,55023.5234375,0.0,2370.639892578125,1.0,279.4575500488281,283.1621398925781,297.6102905273437,301.2119140625,293.1499938964844,293.1499938964844,279.75,38906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507710099220276,1.0,0.0,0.0,3.548086643218994,3.548110246658325,8.400047590839677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.22900390625,0.0,1443.85498046875,1895.4371337890625,0.0,2942.492919921875,0.8851602077484131,1.0,0.0,3.0,1.0,0.0
17843400,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9477327466011048,0.4548506438732147,0.4104874432086944,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.5572590231895447,0.5151976943016052,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.910737156867981,0.4099474549293518,0.287802517414093,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8901535272598267,0.3836467862129211,0.3649705648422241,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.74031001329422,0.217239573597908,0.9882756471633912,284.90216064453125,284.95001220703125,300.3856811523437,294.5817565917969,297.9237670898437,297.205810546875,284.9042358398437,1.0,0.5693868398666382,0.914088487625122,0.1500000059604644,1.0,1.0,-3.0819568634033203,0.2425494045019149,2.839407444000244,-0.4513178765773773,0.8520546555519104,0.8520546555519104,0.0,132.88272094726562,140.0,55023.5234375,0.0,2370.639892578125,1.0,279.4575500488281,283.1621398925781,297.6102905273437,301.2119140625,293.1499938964844,293.1499938964844,279.75,38906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507710099220276,1.0,0.0,0.0,3.548086643218994,3.548110246658325,8.400047590839677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.22900390625,0.0,1443.85498046875,1895.4371337890625,0.0,2942.492919921875,0.8851602077484131,1.0,0.0,3.0,1.0,0.0
17843460,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9423270225524902,0.4541991353034973,0.4096782207489013,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.5588827729225159,0.5220597386360168,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.906859576702118,0.410792201757431,0.2882567048072815,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8864361047744751,0.3841699957847595,0.3653415739536285,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7371839880943298,0.217205211520195,0.987912118434906,285.0103759765625,284.95001220703125,300.4290466308594,294.5502319335937,297.9330444335937,297.204833984375,285.00933837890625,1.0,0.571768045425415,0.9176521301269532,0.1500000059604644,1.0,1.0,-3.089783430099488,0.2436192780733108,2.846163988113404,-0.452237457036972,0.95087993144989,0.95087993144989,0.0,135.08969116210938,143.0,54458.41015625,0.0,2396.855224609375,1.0,279.74169921875,283.2814025878906,297.5329895019531,301.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,33057.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434392809867859,1.0,0.0,0.0,3.678516149520874,3.678539752960205,9.02897795640456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2177734375,0.0,1542.9364013671875,1895.4371337890625,0.0,2873.86474609375,0.9096413850784302,1.0,0.0,3.0,1.0,0.0
17843520,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9423270225524902,0.4541991353034973,0.4096782207489013,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.5588827729225159,0.5220597386360168,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.906859576702118,0.410792201757431,0.2882567048072815,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8864361047744751,0.3841699957847595,0.3653415739536285,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7371839880943298,0.217205211520195,0.987912118434906,285.0103759765625,284.95001220703125,300.4290466308594,294.5502319335937,297.9330444335937,297.204833984375,285.00933837890625,1.0,0.571768045425415,0.9176521301269532,0.1500000059604644,1.0,1.0,-3.089783430099488,0.2436192780733108,2.846163988113404,-0.452237457036972,0.95087993144989,0.95087993144989,0.0,135.08969116210938,143.0,54458.41015625,0.0,2396.855224609375,1.0,279.74169921875,283.2814025878906,297.5329895019531,301.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,33057.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434392809867859,1.0,0.0,0.0,3.678516149520874,3.678539752960205,9.02897795640456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2177734375,0.0,1542.9364013671875,1895.4371337890625,0.0,2873.86474609375,0.9096413850784302,1.0,0.0,3.0,1.0,0.0
17843580,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.935102105140686,0.4523558616638183,0.4084281325340271,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.5592739582061768,0.5293576717376709,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9017887711524964,0.4108573794364929,0.288546085357666,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.881440281867981,0.3840266466140747,0.365507423877716,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7331340909004211,0.2167833000421524,0.9871103167533876,284.9007568359375,284.95001220703125,300.4723815917969,294.5185241699219,297.9351806640625,297.195068359375,284.9027099609375,1.0,0.5743227601051331,0.9212157130241394,0.1500000059604644,1.0,1.0,-3.096647262573242,0.244553342461586,2.8520939350128174,-0.4528075456619262,0.8548452854156494,0.8548452854156494,0.0,137.8901824951172,146.0,55128.9375,0.0,2424.508056640625,1.0,279.4574584960937,283.1537170410156,297.54833984375,301.1564636230469,293.1499938964844,293.1499938964844,279.75,38859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534026145935059,1.0,0.0,0.0,3.562932252883911,3.5629560947418213,8.470488523926178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.0498046875,0.0,1459.328125,1895.4371337890625,0.0,2967.150390625,0.8883649110794067,1.0,0.0,3.0,1.0,0.0
17843640,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.935102105140686,0.4523558616638183,0.4084281325340271,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.5592739582061768,0.5293576717376709,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9017887711524964,0.4108573794364929,0.288546085357666,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.881440281867981,0.3840266466140747,0.365507423877716,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7331340909004211,0.2167833000421524,0.9871103167533876,284.9007568359375,284.95001220703125,300.4723815917969,294.5185241699219,297.9351806640625,297.195068359375,284.9027099609375,1.0,0.5743227601051331,0.9212157130241394,0.1500000059604644,1.0,1.0,-3.096647262573242,0.244553342461586,2.8520939350128174,-0.4528075456619262,0.8548452854156494,0.8548452854156494,0.0,137.8901824951172,146.0,55128.9375,0.0,2424.508056640625,1.0,279.4574584960937,283.1537170410156,297.54833984375,301.1564636230469,293.1499938964844,293.1499938964844,279.75,38859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534026145935059,1.0,0.0,0.0,3.562932252883911,3.5629560947418213,8.470488523926178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.0498046875,0.0,1459.328125,1895.4371337890625,0.0,2967.150390625,0.8883649110794067,1.0,0.0,3.0,1.0,0.0
17843700,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9300706386566162,0.4519334435462951,0.4078340530395508,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9966606497764589,0.5598424673080444,0.5301685333251953,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8981040120124817,0.4112301170825958,0.2886969149112701,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8777743577957153,0.3841984868049621,0.365574300289154,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.730211079120636,0.2166884243488311,0.9865923523902892,285.0182189941406,284.95001220703125,300.4939880371094,294.5026550292969,297.93865966796875,297.1932983398437,285.0204467773437,1.0,0.5754184126853943,0.9229975342750548,0.1500000059604644,1.0,1.0,-3.0965476036071777,0.24453866481781,2.852008819580078,-0.452751874923706,0.9362213015556335,0.9362213015556335,0.0,139.78773498535156,146.0,54331.47265625,0.0,2434.3447265625,1.0,279.6996459960937,283.2846374511719,297.4757080078125,300.92987060546875,293.1499938964844,293.1499938964844,279.75,34035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476359844207764,1.0,0.0,0.0,3.615327119827272,3.6153504848480233,8.72144653385476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.0859375,0.0,1480.3773193359375,1895.4371337890625,0.0,2913.134033203125,0.8978530168533325,1.0,0.0,3.0,1.0,0.0
17843760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9265557527542114,0.4516788721084595,0.4076470136642456,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9947580099105836,0.5607739090919495,0.5309851765632629,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.895671010017395,0.4117752909660339,0.2890908718109131,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8752831220626831,0.3845064043998718,0.3658929467201233,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7281676530838013,0.2166914790868759,0.9867551922798156,285.00762939453125,284.95001220703125,300.5155029296875,294.48681640625,297.9443664550781,297.1944274902344,285.0059814453125,1.0,0.5765583515167236,0.9247679114341736,0.1500000059604644,1.0,1.0,-3.098352670669556,0.244784340262413,2.853568315505981,-0.4528939723968506,0.95103919506073,0.95103919506073,0.0,141.30641174316406,149.0,54456.40234375,0.0,2445.78173828125,1.0,279.7425231933594,283.273193359375,297.46807861328125,300.965087890625,293.1499938964844,293.1499938964844,279.45001220703125,33129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459107279777527,1.0,0.0,0.0,3.688589811325073,3.6886138916015625,9.07849880604772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0849609375,0.0,1554.82470703125,1895.4371337890625,0.0,2896.985595703125,0.911764681339264,1.0,0.0,3.0,1.0,0.0
17843820,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9175595641136168,0.4498298764228821,0.4064348340034485,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9896889328956604,0.5618250370025635,0.5323012471199036,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8892769813537598,0.4119222462177276,0.2894707918167114,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8689098358154297,0.3843277990818023,0.3660706579685211,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7230045795440674,0.2162327319383621,0.9859722852706908,284.8969421386719,284.95001220703125,300.5581970214844,294.4554138183594,297.9494934082031,297.1889038085937,284.8989562988281,1.0,0.5786121487617493,0.928308606147766,0.1500000059604644,1.0,1.0,-3.098214626312256,0.2447617650032043,2.8534529209136963,-0.4527198374271393,0.8516974449157715,0.8516974449157715,0.0,144.8822784423828,152.0,54997.90625,0.0,2464.416259765625,1.0,279.4574584960937,283.1471252441406,297.48272705078125,301.0841979980469,293.1499938964844,293.1499938964844,279.75,39150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554024696350098,1.0,0.0,0.0,3.5605127811431885,3.560536623001098,8.458988531856448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.44091796875,0.0,1458.865966796875,1895.4371337890625,0.0,2985.894775390625,0.8880439400672913,1.0,0.0,3.0,1.0,0.0
17843880,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9175595641136168,0.4498298764228821,0.4064348340034485,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9896889328956604,0.5618250370025635,0.5323012471199036,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8892769813537598,0.4119222462177276,0.2894707918167114,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8689098358154297,0.3843277990818023,0.3660706579685211,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7230045795440674,0.2162327319383621,0.9859722852706908,284.8969421386719,284.95001220703125,300.5581970214844,294.4554138183594,297.9494934082031,297.1889038085937,284.8989562988281,1.0,0.5786121487617493,0.928308606147766,0.1500000059604644,1.0,1.0,-3.098214626312256,0.2447617650032043,2.8534529209136963,-0.4527198374271393,0.8516974449157715,0.8516974449157715,0.0,144.8822784423828,152.0,54997.90625,0.0,2464.416259765625,1.0,279.4574584960937,283.1471252441406,297.48272705078125,301.0841979980469,293.1499938964844,293.1499938964844,279.75,39150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554024696350098,1.0,0.0,0.0,3.5605127811431885,3.560536623001098,8.458988531856448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.44091796875,0.0,1458.865966796875,1895.4371337890625,0.0,2985.894775390625,0.8880439400672913,1.0,0.0,3.0,1.0,0.0
17843940,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.911039173603058,0.4492000937461853,0.4056718349456787,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9860469102859496,0.5639915466308594,0.5341488718986511,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8847773671150208,0.4129746854305267,0.2900882363319397,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8642998337745667,0.384821206331253,0.3664402961730957,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7190672755241394,0.2161571979522705,0.985547423362732,285.0058898925781,284.95001220703125,300.6003112792969,294.424560546875,297.9619445800781,297.19268798828125,285.0048828125,1.0,0.5806030035018921,0.9318493008613586,0.1500000059604644,1.0,1.0,-3.100186347961426,0.2450308799743652,2.8551554679870605,-0.4529062211513519,0.9477612376213074,0.9477612376213074,0.0,147.79983520507812,155.0,54315.98046875,0.0,2483.59521484375,1.0,279.74176025390625,283.2689819335937,297.40399169921875,300.89093017578125,293.1499938964844,293.1499938964844,279.45001220703125,33287.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473708629608154,1.0,0.0,0.0,3.6817238330841056,3.6817476749420166,9.044732678376022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6357421875,0.0,1548.2816162109375,1895.4371337890625,0.0,2910.65185546875,0.9105257391929626,1.0,0.0,3.0,1.0,0.0
17844000,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.911039173603058,0.4492000937461853,0.4056718349456787,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9860469102859496,0.5639915466308594,0.5341488718986511,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8847773671150208,0.4129746854305267,0.2900882363319397,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8642998337745667,0.384821206331253,0.3664402961730957,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7190672755241394,0.2161571979522705,0.985547423362732,285.0058898925781,284.95001220703125,300.6003112792969,294.424560546875,297.9619445800781,297.19268798828125,285.0048828125,1.0,0.5806030035018921,0.9318493008613586,0.1500000059604644,1.0,1.0,-3.100186347961426,0.2450308799743652,2.8551554679870605,-0.4529062211513519,0.9477612376213074,0.9477612376213074,0.0,147.79983520507812,155.0,54315.98046875,0.0,2483.59521484375,1.0,279.74176025390625,283.2689819335937,297.40399169921875,300.89093017578125,293.1499938964844,293.1499938964844,279.45001220703125,33287.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473708629608154,1.0,0.0,0.0,3.6817238330841056,3.6817476749420166,9.044732678376022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6357421875,0.0,1548.2816162109375,1895.4371337890625,0.0,2910.65185546875,0.9105257391929626,1.0,0.0,3.0,1.0,0.0
17844060,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.903904139995575,0.4474140107631683,0.404496431350708,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9815654754638672,0.5652517080307007,0.5357147455215454,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8795919418334961,0.4132692813873291,0.2905564904212951,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8590723872184753,0.3846642076969147,0.3666234612464905,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7145445942878723,0.2157274484634399,0.984819233417511,284.8982849121094,284.95001220703125,300.64166259765625,294.39453125,297.9679260253906,297.1886901855469,284.9002685546875,1.0,0.5825588703155518,0.9354198575019836,0.1500000059604644,1.0,1.0,-3.100571393966675,0.2450790256261825,2.855492353439331,-0.4527499079704284,0.8506755232810974,0.8506755232810974,0.0,151.0975799560547,158.0,54865.4609375,0.0,2501.76708984375,1.0,279.4574890136719,283.1449584960937,297.420654296875,301.0121765136719,293.1499938964844,293.1499938964844,279.75,39149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566017746925354,1.0,0.0,0.0,3.5541489124298096,3.55417275428772,8.428776823166118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.544921875,0.0,1452.0677490234375,1895.4371337890625,0.0,2997.138427734375,0.8866598606109619,1.0,0.0,3.0,1.0,0.0
17844120,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.903904139995575,0.4474140107631683,0.404496431350708,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9815654754638672,0.5652517080307007,0.5357147455215454,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8795919418334961,0.4132692813873291,0.2905564904212951,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8590723872184753,0.3846642076969147,0.3666234612464905,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7145445942878723,0.2157274484634399,0.984819233417511,284.8982849121094,284.95001220703125,300.64166259765625,294.39453125,297.9679260253906,297.1886901855469,284.9002685546875,1.0,0.5825588703155518,0.9354198575019836,0.1500000059604644,1.0,1.0,-3.100571393966675,0.2450790256261825,2.855492353439331,-0.4527499079704284,0.8506755232810974,0.8506755232810974,0.0,151.0975799560547,158.0,54865.4609375,0.0,2501.76708984375,1.0,279.4574890136719,283.1449584960937,297.420654296875,301.0121765136719,293.1499938964844,293.1499938964844,279.75,39149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566017746925354,1.0,0.0,0.0,3.5541489124298096,3.55417275428772,8.428776823166118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.544921875,0.0,1452.0677490234375,1895.4371337890625,0.0,2997.138427734375,0.8866598606109619,1.0,0.0,3.0,1.0,0.0
17844180,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8986908793449402,0.4468133151531219,0.4037619233131408,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9782469868659972,0.5675009489059448,0.5376555919647217,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8758591413497925,0.4144665896892547,0.2912715077400207,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8551496863365173,0.3851591050624847,0.3669938445091247,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7108995318412781,0.215673878788948,0.9844790101051332,285.0065002441406,284.95001220703125,300.6820678710937,294.36553955078125,297.9805908203125,297.1932678222656,285.0054931640625,1.0,0.5845134854316711,0.9389904141426086,0.1500000059604644,1.0,1.0,-3.102909564971924,0.2453978061676025,2.8575117588043213,-0.4529489576816559,0.9468324184417723,0.9468324184417723,0.0,153.8838653564453,161.0,54198.96875,0.0,2520.991455078125,1.0,279.74169921875,283.2660827636719,297.3443908691406,300.8225402832031,293.1499938964844,293.1499938964844,279.45001220703125,33258.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484652638435364,1.0,0.0,0.0,3.676807403564453,3.6768312454223633,9.020591846820024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.916015625,0.0,1542.534423828125,1895.4371337890625,0.0,2920.8984375,0.909400463104248,1.0,0.0,3.0,1.0,0.0
17844240,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8986908793449402,0.4468133151531219,0.4037619233131408,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9782469868659972,0.5675009489059448,0.5376555919647217,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8758591413497925,0.4144665896892547,0.2912715077400207,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8551496863365173,0.3851591050624847,0.3669938445091247,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7108995318412781,0.215673878788948,0.9844790101051332,285.0065002441406,284.95001220703125,300.6820678710937,294.36553955078125,297.9805908203125,297.1932678222656,285.0054931640625,1.0,0.5845134854316711,0.9389904141426086,0.1500000059604644,1.0,1.0,-3.102909564971924,0.2453978061676025,2.8575117588043213,-0.4529489576816559,0.9468324184417723,0.9468324184417723,0.0,153.8838653564453,161.0,54198.96875,0.0,2520.991455078125,1.0,279.74169921875,283.2660827636719,297.3443908691406,300.8225402832031,293.1499938964844,293.1499938964844,279.45001220703125,33258.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484652638435364,1.0,0.0,0.0,3.676807403564453,3.6768312454223633,9.020591846820024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.916015625,0.0,1542.534423828125,1895.4371337890625,0.0,2920.8984375,0.909400463104248,1.0,0.0,3.0,1.0,0.0
17844300,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8961185812950134,0.4460256695747375,0.4034031927585602,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9765762090682985,0.5682294368743896,0.5386500954627991,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.874065101146698,0.4147619605064392,0.2916764318943023,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8532517552375793,0.3851547837257385,0.367221862077713,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7090941071510315,0.2155196666717529,0.9845263957977296,284.8741760253906,284.95001220703125,300.70184326171875,294.3515319824219,297.9841613769531,297.1923522949219,284.8706970214844,1.0,0.585548996925354,0.9407756924629213,0.1500000059604644,1.0,1.0,-3.10449767112732,0.2456118315458297,2.858885765075684,-0.4529729187488556,0.8564562797546387,0.8564562797546387,0.0,155.32286071777344,161.0,55079.16015625,0.0,2531.654052734375,1.0,279.4970092773437,283.115234375,297.3886108398437,301.0273132324219,293.1499938964844,293.1499938964844,279.45001220703125,37576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552953004837036,1.0,0.0,0.0,3.645331382751465,3.645355701446533,8.866808798302372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5810546875,0.0,1539.76318359375,1895.4371337890625,0.0,2984.890625,0.9030539393424988,1.0,0.0,3.0,1.0,0.0
17844360,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8924991488456726,0.4450621604919433,0.4026109576225281,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9739364385604858,0.5687812566757202,0.5392518043518066,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8713358044624329,0.4148978590965271,0.291834145784378,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8505080938339233,0.3850012719631195,0.3671713471412658,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7064788341522217,0.2152594327926635,0.9838104248046876,284.8987731933594,284.95001220703125,300.7213439941406,294.3379211425781,297.9862976074219,297.18951416015625,284.9008178710937,1.0,0.5864582061767578,0.9425580501556396,0.1500000059604644,1.0,1.0,-3.103538990020752,0.2454791963100433,2.8580596446990967,-0.4528098702430725,0.8501589894294739,0.8501589894294739,0.0,157.12216186523438,164.0,54759.71875,0.0,2539.33837890625,1.0,279.4577331542969,283.1419982910156,297.3638916015625,300.9474792480469,293.1499938964844,293.1499938964844,279.75,39126.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576568961143494,1.0,0.0,0.0,3.550337076187134,3.550360679626465,8.410705731876078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0888671875,0.0,1447.84228515625,1895.4371337890625,0.0,3007.031494140625,0.8857870697975159,1.0,0.0,3.0,1.0,0.0
17844420,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.887723445892334,0.4444984495639801,0.4019085466861725,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9707326889038086,0.5710133910179138,0.541181206703186,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8680784702301025,0.4162093102931976,0.292633980512619,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8469991087913513,0.3855071365833282,0.3675486743450165,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7029534578323364,0.2152177542448043,0.9835193753242492,285.0067443847656,284.95001220703125,300.75933837890625,294.3119201660156,297.99853515625,297.1942443847656,285.0057373046875,1.0,0.5884140729904175,0.9461228251457214,0.1500000059604644,1.0,1.0,-3.1060714721679688,0.245824933052063,2.860246419906616,-0.4530366361141205,0.9464028477668762,0.9464028477668762,0.0,159.88368225097656,167.0,54106.6328125,0.0,2558.852783203125,1.0,279.74169921875,283.26275634765625,297.2904052734375,300.76129150390625,293.1499938964844,293.1499938964844,279.45001220703125,33235.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494537472724915,1.0,0.0,0.0,3.673984050750733,3.6740078926086426,9.006744221551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.509765625,0.0,1539.19189453125,1895.4371337890625,0.0,2930.154541015625,0.9087501764297484,1.0,0.0,3.0,1.0,0.0
17844480,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.887723445892334,0.4444984495639801,0.4019085466861725,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9707326889038086,0.5710133910179138,0.541181206703186,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8680784702301025,0.4162093102931976,0.292633980512619,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8469991087913513,0.3855071365833282,0.3675486743450165,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7029534578323364,0.2152177542448043,0.9835193753242492,285.0067443847656,284.95001220703125,300.75933837890625,294.3119201660156,297.99853515625,297.1942443847656,285.0057373046875,1.0,0.5884140729904175,0.9461228251457214,0.1500000059604644,1.0,1.0,-3.1060714721679688,0.245824933052063,2.860246419906616,-0.4530366361141205,0.9464028477668762,0.9464028477668762,0.0,159.88368225097656,167.0,54106.6328125,0.0,2558.852783203125,1.0,279.74169921875,283.26275634765625,297.2904052734375,300.76129150390625,293.1499938964844,293.1499938964844,279.45001220703125,33235.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494537472724915,1.0,0.0,0.0,3.673984050750733,3.6740078926086426,9.006744221551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.509765625,0.0,1539.19189453125,1895.4371337890625,0.0,2930.154541015625,0.9087501764297484,1.0,0.0,3.0,1.0,0.0
17844540,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8819980025291443,0.4427938759326935,0.4007961750030517,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9665076732635498,0.5722594857215881,0.542747437953949,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.864027738571167,0.416731059551239,0.2932584285736084,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8427926301956177,0.3853662312030792,0.3677401542663574,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6987892389297485,0.2148165553808212,0.9829078316688538,284.89923095703125,284.95001220703125,300.7958374023437,294.287841796875,298.0035705566406,297.1904602050781,284.90118408203125,1.0,0.5903649926185608,0.9496876001358032,0.1500000059604644,1.0,1.0,-3.1068708896636963,0.2459301799535751,2.86094069480896,-0.4529374837875366,0.850090503692627,0.850090503692627,0.0,163.11109924316406,170.0,54680.8984375,0.0,2577.497802734375,1.0,279.4575500488281,283.13873291015625,297.3135070800781,300.8902587890625,293.1499938964844,293.1499938964844,279.75,39093.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585991859436035,1.0,0.0,0.0,3.548285961151123,3.548309564590454,8.400990623158577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.00439453125,0.0,1445.4273681640625,1895.4371337890625,0.0,3015.867919921875,0.8853184580802917,1.0,0.0,3.0,1.0,0.0
17844600,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8819980025291443,0.4427938759326935,0.4007961750030517,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9665076732635498,0.5722594857215881,0.542747437953949,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.864027738571167,0.416731059551239,0.2932584285736084,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8427926301956177,0.3853662312030792,0.3677401542663574,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6987892389297485,0.2148165553808212,0.9829078316688538,284.89923095703125,284.95001220703125,300.7958374023437,294.287841796875,298.0035705566406,297.1904602050781,284.90118408203125,1.0,0.5903649926185608,0.9496876001358032,0.1500000059604644,1.0,1.0,-3.1068708896636963,0.2459301799535751,2.86094069480896,-0.4529374837875366,0.850090503692627,0.850090503692627,0.0,163.11109924316406,170.0,54680.8984375,0.0,2577.497802734375,1.0,279.4575500488281,283.13873291015625,297.3135070800781,300.8902587890625,293.1499938964844,293.1499938964844,279.75,39093.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585991859436035,1.0,0.0,0.0,3.548285961151123,3.548309564590454,8.400990623158577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.00439453125,0.0,1445.4273681640625,1895.4371337890625,0.0,3015.867919921875,0.8853184580802917,1.0,0.0,3.0,1.0,0.0
17844660,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8775995969772339,0.4422738552093506,0.4001331031322479,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9633959531784058,0.5744613409042358,0.5446466207504272,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8611462712287903,0.4181407690048218,0.2941261827945709,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8396144509315491,0.3858940303325653,0.368136465549469,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6954991817474365,0.214786559343338,0.9826673865318298,285.0069885253906,284.95001220703125,300.8306884765625,294.2659912109375,298.01531982421875,297.1953430175781,285.0059814453125,1.0,0.5923298001289368,0.953255832195282,0.1500000059604644,1.0,1.0,-3.109579563140869,0.2463010251522064,2.86327862739563,-0.4532159864902496,0.9463393092155457,0.9463393092155457,0.0,165.86599731445312,173.0,54036.80859375,0.0,2597.37060546875,1.0,279.7416687011719,283.259521484375,297.2437744140625,300.7085266113281,293.1499938964844,293.1499938964844,279.45001220703125,33215.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502507209777832,1.0,0.0,0.0,3.672577619552612,3.6726014614105225,8.999849683277716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4052734375,0.0,1537.46826171875,1895.4371337890625,0.0,2937.618896484375,0.9084200263023376,1.0,0.0,3.0,1.0,0.0
17844720,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8775995969772339,0.4422738552093506,0.4001331031322479,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9633959531784058,0.5744613409042358,0.5446466207504272,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8611462712287903,0.4181407690048218,0.2941261827945709,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8396144509315491,0.3858940303325653,0.368136465549469,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6954991817474365,0.214786559343338,0.9826673865318298,285.0069885253906,284.95001220703125,300.8306884765625,294.2659912109375,298.01531982421875,297.1953430175781,285.0059814453125,1.0,0.5923298001289368,0.953255832195282,0.1500000059604644,1.0,1.0,-3.109579563140869,0.2463010251522064,2.86327862739563,-0.4532159864902496,0.9463393092155457,0.9463393092155457,0.0,165.86599731445312,173.0,54036.80859375,0.0,2597.37060546875,1.0,279.7416687011719,283.259521484375,297.2437744140625,300.7085266113281,293.1499938964844,293.1499938964844,279.45001220703125,33215.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502507209777832,1.0,0.0,0.0,3.672577619552612,3.6726014614105225,8.999849683277716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4052734375,0.0,1537.46826171875,1895.4371337890625,0.0,2937.618896484375,0.9084200263023376,1.0,0.0,3.0,1.0,0.0
17844780,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8723057508468628,0.4406188428401947,0.3990634381771087,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9592685699462892,0.5756703019142151,0.5461795926094055,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8575101494789124,0.4187624752521515,0.2948189377784729,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8357685208320618,0.385776549577713,0.3683495223522186,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6916013956069946,0.2143964022397995,0.9821045398712158,284.89947509765625,284.95001220703125,300.8637084960937,294.2466125488281,298.0196228027344,297.1915588378906,284.90142822265625,1.0,0.5942912101745605,0.9568241238594056,0.1500000059604644,1.0,1.0,-3.1105568408966064,0.2464316189289093,2.8641252517700195,-0.4531750082969665,0.8502034544944763,0.8502034544944763,0.0,169.08935546875,176.0,54625.671875,0.0,2616.37158203125,1.0,279.4575500488281,283.135498046875,297.2717590332031,300.84307861328125,293.1499938964844,293.1499938964844,279.75,39070.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592933416366577,1.0,0.0,0.0,3.547835350036621,3.547858715057373,8.398856721214543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.79931640625,0.0,1444.778564453125,1895.4371337890625,0.0,3022.377197265625,0.8851981163024902,1.0,0.0,3.0,1.0,0.0
17844840,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8723057508468628,0.4406188428401947,0.3990634381771087,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9592685699462892,0.5756703019142151,0.5461795926094055,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8575101494789124,0.4187624752521515,0.2948189377784729,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8357685208320618,0.385776549577713,0.3683495223522186,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6916013956069946,0.2143964022397995,0.9821045398712158,284.89947509765625,284.95001220703125,300.8637084960937,294.2466125488281,298.0196228027344,297.1915588378906,284.90142822265625,1.0,0.5942912101745605,0.9568241238594056,0.1500000059604644,1.0,1.0,-3.1105568408966064,0.2464316189289093,2.8641252517700195,-0.4531750082969665,0.8502034544944763,0.8502034544944763,0.0,169.08935546875,176.0,54625.671875,0.0,2616.37158203125,1.0,279.4575500488281,283.135498046875,297.2717590332031,300.84307861328125,293.1499938964844,293.1499938964844,279.75,39070.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592933416366577,1.0,0.0,0.0,3.547835350036621,3.547858715057373,8.398856721214543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.79931640625,0.0,1444.778564453125,1895.4371337890625,0.0,3022.377197265625,0.8851981163024902,1.0,0.0,3.0,1.0,0.0
17844900,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8698108792304993,0.4402956962585449,0.398544430732727,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9572916030883788,0.5766763091087341,0.5469275712966919,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8558154106140137,0.4194382429122925,0.2951633334159851,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8339403867721558,0.3859812319278717,0.3684243857860565,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6897081136703491,0.214334949851036,0.9816361665725708,285.0176696777344,284.95001220703125,300.8794860839844,294.23797607421875,298.0245361328125,297.1932067871094,285.0199584960937,1.0,0.5952187180519104,0.9586082696914672,0.1500000059604644,1.0,1.0,-3.110767126083374,0.2464617490768432,2.8643054962158203,-0.4532544314861297,0.9317570328712464,0.9317570328712464,0.0,170.6354217529297,176.0,53845.4296875,0.0,2624.992431640625,1.0,279.69927978515625,283.2672119140625,297.2056884765625,300.622802734375,293.1499938964844,293.1499938964844,279.75,34088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529640436172485,1.0,0.0,0.0,3.599971055984497,3.59999418258667,8.647514277981827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.9345703125,0.0,1464.1148681640625,1895.4371337890625,0.0,2963.039794921875,0.8945077657699585,1.0,0.0,3.0,1.0,0.0
