time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844960,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8682376146316528,0.4401432871818542,0.3984334170818329,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9562392830848694,0.5778403282165527,0.5480406284332275,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8549453020095825,0.4202776253223419,0.2957554161548614,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8328496217727661,0.3863296508789062,0.3687646985054016,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6885151267051697,0.214375838637352,0.981896698474884,285.0080871582031,284.95001220703125,300.89471435546875,294.23004150390625,298.0306701660156,297.1966552734375,285.00653076171875,1.0,0.5962662696838379,0.9603887796401978,0.1500000059604644,1.0,1.0,-3.113403797149658,0.246822714805603,2.8665812015533447,-0.4535138309001922,0.94719398021698,0.94719398021698,0.0,171.8487548828125,179.0,53995.921875,0.0,2636.59521484375,1.0,279.7424011230469,283.2566833496094,297.20623779296875,300.6664733886719,293.1499938964844,293.1499938964844,279.45001220703125,33116.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507397770881653,1.0,0.0,0.0,3.674314260482788,3.674337863922119,9.0083631221205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4658203125,0.0,1538.671875,1895.4371337890625,0.0,2942.199951171875,0.9085513353347778,1.0,0.0,3.0,1.0,0.0
17845020,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8633583784103394,0.4385372698307037,0.3974140882492065,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.952242076396942,0.5790109038352966,0.5495458841323853,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8516877293586731,0.4209997355937958,0.2965222001075744,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.82930988073349,0.3862378001213074,0.3690060377120971,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6848769783973694,0.2139957547187805,0.9813877940177916,284.89959716796875,284.95001220703125,300.9235534667969,294.2165832519531,298.0341186523437,297.19287109375,284.90155029296875,1.0,0.5982404947280884,0.9639498591423036,0.1500000059604644,1.0,1.0,-3.114596366882324,0.2469838559627533,2.867612361907959,-0.4535377025604248,0.8506788611412048,0.8506788611412048,0.0,175.0648956298828,182.0,54601.24609375,0.0,2656.015869140625,1.0,279.4575500488281,283.1322937011719,297.2410888671875,300.8086853027344,293.1499938964844,293.1499938964844,279.75,39042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596943616867065,1.0,0.0,0.0,3.5492947101593018,3.549318313598633,8.405768880948017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.45556640625,0.0,1446.1273193359375,1895.4371337890625,0.0,3026.138671875,0.885488748550415,1.0,0.0,3.0,1.0,0.0
17845080,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8633583784103394,0.4385372698307037,0.3974140882492065,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.952242076396942,0.5790109038352966,0.5495458841323853,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8516877293586731,0.4209997355937958,0.2965222001075744,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.82930988073349,0.3862378001213074,0.3690060377120971,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6848769783973694,0.2139957547187805,0.9813877940177916,284.89959716796875,284.95001220703125,300.9235534667969,294.2165832519531,298.0341186523437,297.19287109375,284.90155029296875,1.0,0.5982404947280884,0.9639498591423036,0.1500000059604644,1.0,1.0,-3.114596366882324,0.2469838559627533,2.867612361907959,-0.4535377025604248,0.8506788611412048,0.8506788611412048,0.0,175.0648956298828,182.0,54601.24609375,0.0,2656.015869140625,1.0,279.4575500488281,283.1322937011719,297.2410888671875,300.8086853027344,293.1499938964844,293.1499938964844,279.75,39042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596943616867065,1.0,0.0,0.0,3.5492947101593018,3.549318313598633,8.405768880948017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.45556640625,0.0,1446.1273193359375,1895.4371337890625,0.0,3026.138671875,0.885488748550415,1.0,0.0,3.0,1.0,0.0
17845140,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8596208095550537,0.4381050169467926,0.3968299925327301,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9493348002433776,0.5811475515365601,0.5513794422149658,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8494238257408142,0.4226179420948028,0.2975336611270904,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.826620876789093,0.3868179023265838,0.3694494366645813,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6820016503334045,0.2139845639467239,0.9812299013137816,285.0079650878906,284.95001220703125,300.95001220703125,294.2065124511719,298.0444030761719,297.1981811523437,285.0069885253906,1.0,0.6002282500267029,0.9675109386444092,0.1500000059604644,1.0,1.0,-3.11764931678772,0.2474045753479004,2.8702449798583984,-0.4539432227611542,0.947774350643158,0.947774350643158,0.0,177.81939697265625,185.0,53983.5234375,0.0,2676.681396484375,1.0,279.74169921875,283.25396728515625,297.1826477050781,300.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,33174.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510045409202576,1.0,0.0,0.0,3.6747567653656006,3.674780607223511,9.010533403852604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.501953125,0.0,1539.6043701171875,1895.4371337890625,0.0,2944.6806640625,0.9088875651359558,1.0,0.0,3.0,1.0,0.0
17845200,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8596208095550537,0.4381050169467926,0.3968299925327301,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9493348002433776,0.5811475515365601,0.5513794422149658,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8494238257408142,0.4226179420948028,0.2975336611270904,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.826620876789093,0.3868179023265838,0.3694494366645813,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6820016503334045,0.2139845639467239,0.9812299013137816,285.0079650878906,284.95001220703125,300.95001220703125,294.2065124511719,298.0444030761719,297.1981811523437,285.0069885253906,1.0,0.6002282500267029,0.9675109386444092,0.1500000059604644,1.0,1.0,-3.11764931678772,0.2474045753479004,2.8702449798583984,-0.4539432227611542,0.947774350643158,0.947774350643158,0.0,177.81939697265625,185.0,53983.5234375,0.0,2676.681396484375,1.0,279.74169921875,283.25396728515625,297.1826477050781,300.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,33174.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510045409202576,1.0,0.0,0.0,3.6747567653656006,3.674780607223511,9.010533403852604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.501953125,0.0,1539.6043701171875,1895.4371337890625,0.0,2944.6806640625,0.9088875651359558,1.0,0.0,3.0,1.0,0.0
17845260,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8634603023529053,0.440591424703598,0.3985222280025482,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9552764892578124,0.5864970684051514,0.555747389793396,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.854728102684021,0.4276634454727173,0.3005251884460449,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8312649726867676,0.3911070227622986,0.3727165162563324,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6878882050514221,0.2182814329862594,0.9959620833396912,284.9187316894531,284.95001220703125,300.9741516113281,294.1976013183594,298.0790100097656,297.23516845703125,284.9210205078125,1.0,0.6040813326835632,0.9710584878921508,0.1500000059604644,1.0,1.0,-3.150140285491944,0.2518706917762756,2.8982696533203125,-0.4571765661239624,0.8705739378929138,0.8705739378929138,0.0,177.03746032714844,188.0,55237.70703125,0.0,2737.20751953125,1.0,279.4574584960937,283.1363830566406,297.22735595703125,300.81793212890625,293.1499938964844,293.1499938964844,279.75,37858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607138395309448,1.0,0.0,0.0,3.5871384143829346,3.5871620178222656,8.585973318986362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.07470703125,0.0,1478.0179443359375,1895.4371337890625,0.0,3035.7001953125,0.8931334614753723,1.0,0.0,3.0,1.0,0.0
17845320,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8634603023529053,0.440591424703598,0.3985222280025482,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9552764892578124,0.5864970684051514,0.555747389793396,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.854728102684021,0.4276634454727173,0.3005251884460449,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8312649726867676,0.3911070227622986,0.3727165162563324,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6878882050514221,0.2182814329862594,0.9959620833396912,284.9187316894531,284.95001220703125,300.9741516113281,294.1976013183594,298.0790100097656,297.23516845703125,284.9210205078125,1.0,0.6040813326835632,0.9710584878921508,0.1500000059604644,1.0,1.0,-3.150140285491944,0.2518706917762756,2.8982696533203125,-0.4571765661239624,0.8705739378929138,0.8705739378929138,0.0,177.03746032714844,188.0,55237.70703125,0.0,2737.20751953125,1.0,279.4574584960937,283.1363830566406,297.22735595703125,300.81793212890625,293.1499938964844,293.1499938964844,279.75,37858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607138395309448,1.0,0.0,0.0,3.5871384143829346,3.5871620178222656,8.585973318986362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.07470703125,0.0,1478.0179443359375,1895.4371337890625,0.0,3035.7001953125,0.8931334614753723,1.0,0.0,3.0,1.0,0.0
17845380,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.864508330821991,0.4422036111354828,0.4000031948089599,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9578401446342468,0.590937614440918,0.5599747896194458,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8573611378669739,0.431679904460907,0.3033858835697174,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8333678841590881,0.3941964507102966,0.3757752180099487,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6914064884185791,0.2212615311145782,1.0103795528411863,285.0414428710937,284.95001220703125,300.9961853027344,294.1873779296875,298.1020812988281,297.2586669921875,285.0406494140625,1.0,0.6088570356369019,0.9746060371398926,0.1500000059604644,1.0,1.0,-3.181461334228516,0.2561893463134765,2.925271987915039,-0.4598343670368194,0.9947774410247804,0.9947774410247804,0.0,178.35089111328125,191.0,55167.140625,0.0,2807.751953125,1.0,279.7420959472656,283.2620849609375,297.1789245605469,300.6990966796875,293.1499938964844,293.1499938964844,279.45001220703125,32156.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552587032318115,1.0,0.0,0.0,3.747615337371826,3.747639656066896,9.371374858346826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.4580078125,0.0,1614.9759521484375,1895.4371337890625,0.0,2984.547119140625,0.9246864914894104,1.0,0.0,3.0,1.0,0.0
17845440,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.864508330821991,0.4422036111354828,0.4000031948089599,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9578401446342468,0.590937614440918,0.5599747896194458,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8573611378669739,0.431679904460907,0.3033858835697174,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8333678841590881,0.3941964507102966,0.3757752180099487,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6914064884185791,0.2212615311145782,1.0103795528411863,285.0414428710937,284.95001220703125,300.9961853027344,294.1873779296875,298.1020812988281,297.2586669921875,285.0406494140625,1.0,0.6088570356369019,0.9746060371398926,0.1500000059604644,1.0,1.0,-3.181461334228516,0.2561893463134765,2.925271987915039,-0.4598343670368194,0.9947774410247804,0.9947774410247804,0.0,178.35089111328125,191.0,55167.140625,0.0,2807.751953125,1.0,279.7420959472656,283.2620849609375,297.1789245605469,300.6990966796875,293.1499938964844,293.1499938964844,279.45001220703125,32156.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552587032318115,1.0,0.0,0.0,3.747615337371826,3.747639656066896,9.371374858346826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.4580078125,0.0,1614.9759521484375,1895.4371337890625,0.0,2984.547119140625,0.9246864914894104,1.0,0.0,3.0,1.0,0.0
17845500,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8635210394859314,0.4421786665916443,0.4004027843475342,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9573982954025269,0.5923735499382019,0.5617337226867676,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8572043776512146,0.4329854249954223,0.3045654892921448,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.833027720451355,0.3950973153114319,0.3769527375698089,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.691644012928009,0.2222050428390503,1.0158535242080688,284.9013366699219,284.95001220703125,301.0064697265625,294.1817932128906,298.10699462890625,297.2622985839844,284.896240234375,1.0,0.6112229824066162,0.9763798117637634,0.1500000059604644,1.0,1.0,-3.1934831142425537,0.2578509747982025,2.9356322288513184,-0.4607630372047424,0.9100829362869264,0.9100829362869264,0.0,179.86032104492188,191.0,56470.3828125,0.0,2840.623291015625,1.0,279.4949951171875,283.0968322753906,297.2340087890625,300.94024658203125,293.1499938964844,293.1499938964844,279.45001220703125,35367.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863732099533081,1.0,0.0,0.0,3.7588727474212646,3.7588977813720703,9.427760687685804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5068359375,0.0,1652.82470703125,1895.4371337890625,0.0,3064.011474609375,0.9275292158126832,1.0,0.0,3.0,1.0,0.0
17845560,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8610650300979614,0.4417549967765808,0.4001923501491546,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9553377032279968,0.5933895111083984,0.5628805756568909,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.855661153793335,0.433918297290802,0.3053483366966247,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8314120173454285,0.395627349615097,0.3776476681232452,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6905440092086792,0.2228109836578369,1.0195292234420776,284.9037475585937,284.95001220703125,301.0162048339844,294.1759033203125,298.1083984375,297.26141357421875,284.9054870605469,1.0,0.6133370995521545,0.9780271053314208,0.1500000059604644,1.0,1.0,-3.200812339782715,0.2588656544685364,2.9419467449188232,-0.4613285064697265,0.8937299847602844,0.8937299847602844,0.0,182.0173492431641,194.0,56439.94140625,0.0,2867.527587890625,1.0,279.4568176269531,283.1004333496094,297.2193603515625,300.89422607421875,293.1499938964844,293.1499938964844,279.75,37509.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679681420326233,1.0,0.0,0.0,3.700533390045166,3.7005581855773926,9.137385177382384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.21923828125,0.0,1601.5684814453125,1895.4371337890625,0.0,3103.75,0.9176300764083862,1.0,0.0,3.0,1.0,0.0
17845620,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8575411438941956,0.442195177078247,0.4003871083259582,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9525371789932252,0.5964624285697937,0.5656067728996277,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8537323474884033,0.436711847782135,0.3071929514408111,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8291172385215759,0.3973177671432495,0.3791840076446533,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6889152526855469,0.224176749587059,1.025999903678894,285.03106689453125,284.95001220703125,301.0342102050781,294.1632385253906,298.1178283691406,297.26812744140625,285.0300598144531,1.0,0.6173357367515564,0.9813216924667358,0.1500000059604644,1.0,1.0,-3.2161645889282227,0.2610007226467132,2.955163955688477,-0.4627578258514404,1.0,1.0,0.0,185.67955017089844,197.0,55925.04296875,0.0,2919.570556640625,1.0,279.74365234375,283.2384948730469,297.1536560058594,300.73101806640625,293.1499938964844,293.1499938964844,279.45001220703125,32957.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623221516609192,1.0,0.0,0.0,3.826153516769409,3.826178789138794,9.76827891463472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.59765625,0.0,1714.2542724609375,1895.4371337890625,0.0,3050.78564453125,0.9425615668296814,1.0,0.0,3.0,1.0,0.0
17845680,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8575411438941956,0.442195177078247,0.4003871083259582,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9525371789932252,0.5964624285697937,0.5656067728996277,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8537323474884033,0.436711847782135,0.3071929514408111,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8291172385215759,0.3973177671432495,0.3791840076446533,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6889152526855469,0.224176749587059,1.025999903678894,285.03106689453125,284.95001220703125,301.0342102050781,294.1632385253906,298.1178283691406,297.26812744140625,285.0300598144531,1.0,0.6173357367515564,0.9813216924667358,0.1500000059604644,1.0,1.0,-3.2161645889282227,0.2610007226467132,2.955163955688477,-0.4627578258514404,1.0,1.0,0.0,185.67955017089844,197.0,55925.04296875,0.0,2919.570556640625,1.0,279.74365234375,283.2384948730469,297.1536560058594,300.73101806640625,293.1499938964844,293.1499938964844,279.45001220703125,32957.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623221516609192,1.0,0.0,0.0,3.826153516769409,3.826178789138794,9.76827891463472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.59765625,0.0,1714.2542724609375,1895.4371337890625,0.0,3050.78564453125,0.9425615668296814,1.0,0.0,3.0,1.0,0.0
17845740,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8555994033813477,0.4418357312679291,0.4004868865013122,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9509601593017578,0.5976285338401794,0.5671067237854004,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8526740670204163,0.4378215074539184,0.3082265555858612,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8278405070304871,0.3978899419307709,0.3800265491008758,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6879262328147888,0.2246579080820083,1.0292373895645142,284.8840026855469,284.95001220703125,301.0434265136719,294.1556091308594,298.118896484375,297.2670288085937,284.8815002441406,1.0,0.6194804310798645,0.9831666350364684,0.1500000059604644,1.0,1.0,-3.224245309829712,0.2621236145496368,2.9621214866638184,-0.4633778929710388,0.9133312106132508,0.9133312106132508,0.0,187.734603881836,197.0,57116.09765625,0.0,2947.837646484375,1.0,279.48541259765625,283.0699768066406,297.2042236328125,300.9525451660156,293.1499938964844,293.1499938964844,279.45001220703125,36572.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708245754241943,1.0,0.0,0.0,3.814981698989868,3.815007448196411,9.71131839833106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.533203125,0.0,1729.0606689453125,1895.4371337890625,0.0,3130.54541015625,0.9410808682441713,1.0,0.0,3.0,1.0,0.0
17845800,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.853266716003418,0.4413317441940307,0.4001227617263794,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9487987160682678,0.5983080267906189,0.5678496956825256,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8510951399803162,0.4384944438934326,0.3087666630744934,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8261572122573853,0.3981460332870483,0.380378782749176,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6864563226699829,0.2248698770999908,1.0307589769363403,284.892578125,284.95001220703125,301.0502624511719,294.1493835449219,298.1178894042969,297.26373291015625,284.8941650390625,1.0,0.6209646463394165,0.984616219997406,0.1500000059604644,1.0,1.0,-3.227606773376465,0.2625914812088012,2.965015172958374,-0.4636479318141937,0.8997690081596375,0.8997690081596375,0.0,189.6853942871093,200.0,57014.953125,0.0,2965.671142578125,1.0,279.4570007324219,283.0790405273437,297.1856689453125,300.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,38022.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735364079475403,1.0,0.0,0.0,3.7601375579833984,3.760162830352783,9.434105550099048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1748046875,0.0,1674.7816162109375,1895.4371337890625,0.0,3155.981201171875,0.9311797618865968,1.0,0.0,3.0,1.0,0.0
17845860,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.848395586013794,0.4403645992279053,0.3992897570133209,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9442340731620787,0.5999076962471008,0.5694214105606079,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8478546738624573,0.4401134848594665,0.3099417686462402,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8225793838500977,0.3987172544002533,0.3810286521911621,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6832016706466675,0.2252263873815536,1.0331450700759888,284.8829040527344,284.95001220703125,301.0643920898437,294.1343688964844,298.1162109375,297.2573547363281,284.8846435546875,1.0,0.6239668130874634,0.9879966378211976,0.1500000059604644,1.0,1.0,-3.233557939529419,0.2634226083755493,2.970135450363159,-0.46422278881073,0.8274214267730713,0.8274214267730713,0.0,193.80616760253903,188.0,57132.2734375,0.0,3001.01708984375,1.0,279.1584777832031,283.0459289550781,297.15252685546875,300.89013671875,293.1499938964844,293.1499938964844,279.45001220703125,41097.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799557089805603,1.0,0.0,0.0,3.5104870796203613,3.5105106830596924,8.222957603720715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.798828125,0.0,1420.104248046875,1895.4371337890625,0.0,3216.16552734375,0.878981351852417,1.0,0.0,3.0,1.0,0.0
17845920,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.848395586013794,0.4403645992279053,0.3992897570133209,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9442340731620787,0.5999076962471008,0.5694214105606079,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8478546738624573,0.4401134848594665,0.3099417686462402,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8225793838500977,0.3987172544002533,0.3810286521911621,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6832016706466675,0.2252263873815536,1.0331450700759888,284.8829040527344,284.95001220703125,301.0643920898437,294.1343688964844,298.1162109375,297.2573547363281,284.8846435546875,1.0,0.6239668130874634,0.9879966378211976,0.1500000059604644,1.0,1.0,-3.233557939529419,0.2634226083755493,2.970135450363159,-0.46422278881073,0.8274214267730713,0.8274214267730713,0.0,193.80616760253903,188.0,57132.2734375,0.0,3001.01708984375,1.0,279.1584777832031,283.0459289550781,297.15252685546875,300.89013671875,293.1499938964844,293.1499938964844,279.45001220703125,41097.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799557089805603,1.0,0.0,0.0,3.5104870796203613,3.5105106830596924,8.222957603720715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.798828125,0.0,1420.104248046875,1895.4371337890625,0.0,3216.16552734375,0.878981351852417,1.0,0.0,3.0,1.0,0.0
17845980,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8532109260559082,0.4409366250038147,0.3993792533874511,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9517920017242432,0.6028872728347778,0.5717812776565552,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8541125059127808,0.4430034756660461,0.3116398453712463,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8277691602706909,0.4003048539161682,0.3821391761302948,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6880719661712646,0.2261581122875213,1.0358617305755615,284.99981689453125,284.95001220703125,301.0766906738281,294.1182556152344,298.1241149902344,297.2637939453125,284.99957275390625,1.0,0.6227303147315979,0.991377055644989,0.1500000059604644,1.0,1.0,-3.243141889572144,0.2647630274295807,2.978379011154175,-0.4651597440242767,0.9223045110702516,0.9223045110702516,0.0,189.929443359375,176.0,56523.984375,0.0,3000.01611328125,1.0,279.4413146972656,283.1766052246094,297.0893249511719,300.7041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700129389762878,1.0,0.0,0.0,3.616812944412232,3.616836309432984,8.728616194275673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0498046875,0.0,1480.6282958984375,1895.4371337890625,0.0,3122.931884765625,0.896466851234436,1.0,0.0,3.0,1.0,0.0
17846040,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8532109260559082,0.4409366250038147,0.3993792533874511,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9517920017242432,0.6028872728347778,0.5717812776565552,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8541125059127808,0.4430034756660461,0.3116398453712463,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8277691602706909,0.4003048539161682,0.3821391761302948,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6880719661712646,0.2261581122875213,1.0358617305755615,284.99981689453125,284.95001220703125,301.0766906738281,294.1182556152344,298.1241149902344,297.2637939453125,284.99957275390625,1.0,0.6227303147315979,0.991377055644989,0.1500000059604644,1.0,1.0,-3.243141889572144,0.2647630274295807,2.978379011154175,-0.4651597440242767,0.9223045110702516,0.9223045110702516,0.0,189.929443359375,176.0,56523.984375,0.0,3000.01611328125,1.0,279.4413146972656,283.1766052246094,297.0893249511719,300.7041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700129389762878,1.0,0.0,0.0,3.616812944412232,3.616836309432984,8.728616194275673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0498046875,0.0,1480.6282958984375,1895.4371337890625,0.0,3122.931884765625,0.896466851234436,1.0,0.0,3.0,1.0,0.0
17846100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8574463129043579,0.440719723701477,0.3993304371833801,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9577147364616394,0.6039353013038635,0.5728865265846252,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8591334223747253,0.4440932869911194,0.3124558627605438,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8320803046226501,0.4008439779281616,0.3826772570610046,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6921472549438477,0.2264976650476455,1.0371724367141724,284.8807983398437,284.95001220703125,301.0821228027344,294.1097717285156,298.1249084472656,297.26336669921875,284.8794860839844,1.0,0.6213265657424927,0.9930672645568848,0.1500000059604644,1.0,1.0,-3.2476232051849365,0.2653882205486297,2.9822349548339844,-0.4654979705810547,0.8401806354522705,0.8401806354522705,0.0,186.46295166015625,176.0,57376.67578125,0.0,2990.365234375,1.0,279.19903564453125,283.0399780273437,297.1395874023437,300.9150085449219,293.1499938964844,293.1499938964844,279.1499938964844,38239.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761496543884277,1.0,0.0,0.0,3.5740983486175537,3.5741219520568848,8.52366326853371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.37109375,0.0,1466.7607421875,1895.4371337890625,0.0,3180.487060546875,0.8876335620880127,1.0,0.0,3.0,1.0,0.0
17846160,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8618336319923401,0.4403733313083648,0.398859292268753,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9636842608451844,0.6048322319984436,0.5735730528831482,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8643946647644043,0.4450666606426239,0.3130127191543579,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8365942239761353,0.4012642800807953,0.3829270601272583,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6963796615600586,0.226748526096344,1.0376358032226562,284.912353515625,284.95001220703125,301.0871276855469,294.1010437011719,298.1244506835937,297.26129150390625,284.9136962890625,1.0,0.6194133758544922,0.99445378780365,0.1500000059604644,0.9996835589408876,1.0,-3.2494118213653564,0.2656474113464355,2.983764410018921,-0.4656457006931305,0.843030571937561,0.843030571937561,0.0,182.6758728027344,164.0,57158.08203125,0.0,2973.176513671875,1.0,279.1583557128906,283.0685119628906,297.1224670410156,300.8475341796875,293.1499938964844,293.1499938964844,279.45001220703125,38780.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781614303588867,1.0,0.0,0.0,3.4929230213165283,3.492946147918701,8.140879685925029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.142578125,0.0,1385.2406005859375,1895.4371337890625,0.0,3199.34765625,0.8729099631309509,1.0,0.0,3.0,1.0,0.0
17846220,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8750921487808228,0.4408423900604248,0.3986552059650421,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9791460037231444,0.6076512336730957,0.5755820870399475,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8793758749961853,0.4479561150074005,0.3145615756511688,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8495613932609558,0.4028445780277252,0.383836567401886,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7082599401473999,0.2276976555585861,1.0394543409347534,285.00799560546875,284.95001220703125,301.0958251953125,294.0827941894531,298.1309509277344,297.2668762207031,285.007080078125,1.0,0.6149422526359558,0.997226893901825,0.1500000059604644,0.9990507364273072,1.0,-3.2567179203033447,0.266692578792572,2.990025281906128,-0.4663995206356048,0.9351078271865844,0.9351078271865844,0.0,172.94602966308594,152.0,56670.57421875,0.0,2934.67578125,1.0,279.4412841796875,283.1785888671875,297.06427001953125,300.68768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707672953605652,1.0,0.0,0.0,3.625366926193237,3.62539005279541,8.769952160037064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6181640625,0.0,1484.18310546875,1895.4371337890625,0.0,3130.00830078125,0.8977117538452148,1.0,0.0,3.0,1.0,0.0
17846280,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8750921487808228,0.4408423900604248,0.3986552059650421,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9791460037231444,0.6076512336730957,0.5755820870399475,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8793758749961853,0.4479561150074005,0.3145615756511688,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8495613932609558,0.4028445780277252,0.383836567401886,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7082599401473999,0.2276976555585861,1.0394543409347534,285.00799560546875,284.95001220703125,301.0958251953125,294.0827941894531,298.1309509277344,297.2668762207031,285.007080078125,1.0,0.6149422526359558,0.997226893901825,0.1500000059604644,0.9990507364273072,1.0,-3.2567179203033447,0.266692578792572,2.990025281906128,-0.4663995206356048,0.9351078271865844,0.9351078271865844,0.0,172.94602966308594,152.0,56670.57421875,0.0,2934.67578125,1.0,279.4412841796875,283.1785888671875,297.06427001953125,300.68768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707672953605652,1.0,0.0,0.0,3.625366926193237,3.62539005279541,8.769952160037064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6181640625,0.0,1484.18310546875,1895.4371337890625,0.0,3130.00830078125,0.8977117538452148,1.0,0.0,3.0,1.0,0.0
17846340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8905879855155945,0.4401961266994476,0.3979421854019165,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9943661093711852,0.6094163060188293,0.577087938785553,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.896791398525238,0.4499950706958771,0.3158308565616607,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8649633526802063,0.403745174407959,0.3844585418701172,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.721031665802002,0.2282587885856628,1.0405807495117188,284.9083557128906,284.95001220703125,301.102783203125,294.06353759765625,298.1294860839844,297.2630615234375,284.90924072265625,1.0,0.6097666025161743,1.0,0.1500000059604644,0.998417854309082,1.0,-3.261308193206787,0.2673545181751251,2.9939537048339844,-0.4667449295520782,0.8478240966796875,0.8478240966796875,0.0,162.65350341796875,140.0,57355.53125,0.0,2887.118408203125,1.0,279.1584777832031,283.05926513671875,297.0907592773437,300.8295288085937,293.1499938964844,293.1499938964844,279.45001220703125,38494.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801750540733337,1.0,0.0,0.0,3.5138814449310303,3.513904571533203,8.238866939791478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.525390625,0.0,1404.902099609375,1895.4371337890625,0.0,3218.221435546875,0.8772469162940979,1.0,0.0,3.0,1.0,0.0
17846400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8905879855155945,0.4401961266994476,0.3979421854019165,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9943661093711852,0.6094163060188293,0.577087938785553,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.896791398525238,0.4499950706958771,0.3158308565616607,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8649633526802063,0.403745174407959,0.3844585418701172,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.721031665802002,0.2282587885856628,1.0405807495117188,284.9083557128906,284.95001220703125,301.102783203125,294.06353759765625,298.1294860839844,297.2630615234375,284.90924072265625,1.0,0.6097666025161743,1.0,0.1500000059604644,0.998417854309082,1.0,-3.261308193206787,0.2673545181751251,2.9939537048339844,-0.4667449295520782,0.8478240966796875,0.8478240966796875,0.0,162.65350341796875,140.0,57355.53125,0.0,2887.118408203125,1.0,279.1584777832031,283.05926513671875,297.0907592773437,300.8295288085937,293.1499938964844,293.1499938964844,279.45001220703125,38494.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801750540733337,1.0,0.0,0.0,3.5138814449310303,3.513904571533203,8.238866939791478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.525390625,0.0,1404.902099609375,1895.4371337890625,0.0,3218.221435546875,0.8772469162940979,1.0,0.0,3.0,1.0,0.0
17846460,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9007675647735596,0.4405878186225891,0.3978489935398102,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.61299067735672,0.5713405609130859,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9089674949645996,0.4528324902057647,0.3174883723258972,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8754716515541077,0.4052392840385437,0.3854774534702301,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7290292978286743,0.229110300540924,1.0429028272628784,284.99786376953125,284.95001220703125,301.1080627441406,294.0433044433594,298.1331481933594,297.2709045410156,284.996337890625,1.0,0.6026818156242371,1.0,0.1500000059604644,0.995007574558258,1.0,-3.2396743297576904,0.2643133401870727,2.9753611087799072,-0.4596054255962372,0.9317440390586852,0.9317440390586852,0.0,156.01011657714844,128.0,56549.65625,0.0,2822.929443359375,1.0,279.4414978027344,283.1658020019531,297.0255432128906,300.65362548828125,293.1499938964844,293.1499938964844,279.1499938964844,33375.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729860782623291,1.0,0.0,0.0,3.6352832317352295,3.635306596755981,8.817993375487276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8095703125,0.0,1497.3016357421875,1895.4371337890625,0.0,3150.81982421875,0.9000275731086731,1.0,0.0,3.0,1.0,0.0
17846520,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9007675647735596,0.4405878186225891,0.3978489935398102,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.61299067735672,0.5713405609130859,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9089674949645996,0.4528324902057647,0.3174883723258972,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8754716515541077,0.4052392840385437,0.3854774534702301,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7290292978286743,0.229110300540924,1.0429028272628784,284.99786376953125,284.95001220703125,301.1080627441406,294.0433044433594,298.1331481933594,297.2709045410156,284.996337890625,1.0,0.6026818156242371,1.0,0.1500000059604644,0.995007574558258,1.0,-3.2396743297576904,0.2643133401870727,2.9753611087799072,-0.4596054255962372,0.9317440390586852,0.9317440390586852,0.0,156.01011657714844,128.0,56549.65625,0.0,2822.929443359375,1.0,279.4414978027344,283.1658020019531,297.0255432128906,300.65362548828125,293.1499938964844,293.1499938964844,279.1499938964844,33375.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729860782623291,1.0,0.0,0.0,3.6352832317352295,3.635306596755981,8.817993375487276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8095703125,0.0,1497.3016357421875,1895.4371337890625,0.0,3150.81982421875,0.9000275731086731,1.0,0.0,3.0,1.0,0.0
17846580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9197365641593932,0.4398394525051117,0.3970618844032287,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.619359016418457,0.5387129783630371,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9310762882232666,0.4547834098339081,0.318710595369339,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8936550617218018,0.4060343205928802,0.3860195279121399,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7425948977470398,0.22956483066082,1.043606162071228,284.89434814453125,284.95001220703125,301.1116943359375,294.0221252441406,298.1495361328125,297.2865295410156,284.8954772949219,1.0,0.594737708568573,1.0,0.1500000059604644,0.9915973544120787,1.0,-3.223121166229248,0.2622272372245788,2.9608938694000244,-0.4630868136882782,0.8315296173095703,0.8315296173095703,0.0,145.3431854248047,116.0,56680.05859375,0.0,2712.2744140625,1.0,279.15802001953125,283.0547790527344,297.0414733886719,300.7491760253906,293.1499938964844,293.1499938964844,279.45001220703125,39686.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808017373085022,1.0,0.0,0.0,3.4752655029296875,3.475288391113281,8.058779599195987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.111328125,0.0,1373.582763671875,1895.4371337890625,0.0,3224.09375,0.8697032332420349,1.0,0.0,3.0,1.0,0.0
17846640,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9197365641593932,0.4398394525051117,0.3970618844032287,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.619359016418457,0.5387129783630371,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9310762882232666,0.4547834098339081,0.318710595369339,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8936550617218018,0.4060343205928802,0.3860195279121399,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7425948977470398,0.22956483066082,1.043606162071228,284.89434814453125,284.95001220703125,301.1116943359375,294.0221252441406,298.1495361328125,297.2865295410156,284.8954772949219,1.0,0.594737708568573,1.0,0.1500000059604644,0.9915973544120787,1.0,-3.223121166229248,0.2622272372245788,2.9608938694000244,-0.4630868136882782,0.8315296173095703,0.8315296173095703,0.0,145.3431854248047,116.0,56680.05859375,0.0,2712.2744140625,1.0,279.15802001953125,283.0547790527344,297.0414733886719,300.7491760253906,293.1499938964844,293.1499938964844,279.45001220703125,39686.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808017373085022,1.0,0.0,0.0,3.4752655029296875,3.475288391113281,8.058779599195987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.111328125,0.0,1373.582763671875,1895.4371337890625,0.0,3224.09375,0.8697032332420349,1.0,0.0,3.0,1.0,0.0
17846700,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.928933322429657,0.4399715363979339,0.3967648446559906,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.6239445209503174,0.5247102379798889,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9413463473320008,0.4561592638492584,0.3193810284137726,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9020241498947144,0.4067102372646332,0.3863251507282257,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7489222288131714,0.2299534082412719,1.044091820716858,285.0008239746094,284.95001220703125,301.1129150390625,294.0111999511719,298.1625671386719,297.3028259277344,285.00152587890625,1.0,0.5899998545646667,1.0,0.1500000059604644,0.9898921847343444,1.0,-3.20768404006958,0.260135293006897,2.9475488662719727,-0.4617876410484314,0.9018866419792176,0.9018866419792176,0.0,140.7076416015625,116.0,55727.36328125,0.0,2655.642578125,1.0,279.3973083496094,283.1783752441406,296.9734191894531,300.5140991210937,293.1499938964844,293.1499938964844,279.45001220703125,34649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739342093467712,1.0,0.0,0.0,3.5176517963409424,3.517674446105957,8.256557748609339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5986328125,0.0,1381.1123046875,1895.4371337890625,0.0,3159.7119140625,0.8765453696250916,1.0,0.0,3.0,1.0,0.0
17846760,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9399130940437316,0.4402129054069519,0.3968288004398346,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.6293089985847473,0.5090988874435425,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.953008472919464,0.4576477706432342,0.3202853202819824,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9123522043228148,0.4074931144714355,0.3868797123432159,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7565521597862244,0.230442002415657,1.0453524589538574,284.9810791015625,284.95001220703125,301.11376953125,294.0000305175781,298.1785888671875,297.3231201171875,284.9793395996094,1.0,0.5850536227226257,1.0,0.1500000059604644,0.9880777597427368,1.0,-3.192260503768921,0.2580535113811493,2.934206962585449,-0.460468053817749,0.902822196483612,0.902822196483612,0.0,135.74278259277344,134.0,55628.44140625,0.0,2597.753173828125,1.0,279.4416809082031,283.1648254394531,296.9695129394531,300.5399169921875,293.1499938964844,293.1499938964844,279.1499938964844,34103.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709841966629028,1.0,0.0,0.0,3.572404861450196,3.572427749633789,8.515588092450344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.291015625,0.0,1434.6568603515625,1895.4371337890625,0.0,3132.042724609375,0.8862432241439819,1.0,0.0,3.0,1.0,0.0
