time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846820,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9431259632110596,0.4397298395633697,0.3965249061584472,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6387315988540649,0.5041707158088684,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9580658674240112,0.4598892331123352,0.3219045996665954,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9166101813316344,0.408467024564743,0.3878669738769531,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7597277760505676,0.231155589222908,1.0485628843307495,284.9127502441406,284.95001220703125,301.1142578125,293.97705078125,298.201904296875,297.35211181640625,284.9136962890625,1.0,0.5852265357971191,1.0,0.1500000059604644,0.9844488501548768,1.0,-3.192911624908448,0.2582797408103943,2.934631824493408,-0.461108535528183,0.8288312554359436,0.8288312554359436,0.0,134.39556884765625,152.0,56079.18359375,0.0,2591.75048828125,1.0,279.1591796875,283.0779724121094,296.9911499023437,300.64715576171875,293.1499938964844,293.1499938964844,279.45001220703125,38896.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877566933631897,1.0,0.0,0.0,3.4201371669769287,3.4201595783233643,7.805134032423666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.9052734375,0.0,1312.4608154296875,1895.4371337890625,0.0,3193.774658203125,0.8570839166641235,1.0,0.0,3.0,1.0,0.0
17846880,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9431259632110596,0.4397298395633697,0.3965249061584472,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6387315988540649,0.5041707158088684,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9580658674240112,0.4598892331123352,0.3219045996665954,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9166101813316344,0.408467024564743,0.3878669738769531,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7597277760505676,0.231155589222908,1.0485628843307495,284.9127502441406,284.95001220703125,301.1142578125,293.97705078125,298.201904296875,297.35211181640625,284.9136962890625,1.0,0.5852265357971191,1.0,0.1500000059604644,0.9844488501548768,1.0,-3.192911624908448,0.2582797408103943,2.934631824493408,-0.461108535528183,0.8288312554359436,0.8288312554359436,0.0,134.39556884765625,152.0,56079.18359375,0.0,2591.75048828125,1.0,279.1591796875,283.0779724121094,296.9911499023437,300.64715576171875,293.1499938964844,293.1499938964844,279.45001220703125,38896.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877566933631897,1.0,0.0,0.0,3.4201371669769287,3.4201595783233643,7.805134032423666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.9052734375,0.0,1312.4608154296875,1895.4371337890625,0.0,3193.774658203125,0.8570839166641235,1.0,0.0,3.0,1.0,0.0
17846940,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9384727478027344,0.4401184618473053,0.3966637849807739,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6433379650115967,0.5109268426895142,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9548676013946532,0.4619026482105255,0.3231729567050934,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9127570986747742,0.4095089137554168,0.3887275755405426,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7571110725402832,0.2318487763404846,1.0514832735061646,285.0252990722656,284.95001220703125,301.1138000488281,293.9618835449219,298.2120361328125,297.364990234375,285.0240478515625,1.0,0.5887921452522278,1.0,0.1500000059604644,0.9821263551712036,1.0,-3.2072548866271973,0.2603572607040405,2.946897506713867,-0.4625132977962494,0.9170821905136108,0.9170821905136108,0.0,136.81541442871094,152.0,55665.44140625,0.0,2633.545654296875,1.0,279.4170837402344,283.19891357421875,296.9271240234375,300.4568176269531,293.1499938964844,293.1499938964844,279.45001220703125,32761.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704514503479004,1.0,0.0,0.0,3.517643690109253,3.5176658630371094,8.256519663518702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2314453125,0.0,1367.487548828125,1895.4371337890625,0.0,3127.04541015625,0.8740233778953552,1.0,0.0,3.0,1.0,0.0
17847000,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9345223307609558,0.4403361082077026,0.3969737589359283,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6452807784080505,0.5169472694396973,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.951749324798584,0.4630515277385711,0.3240451514720917,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9093629717826844,0.4101227819919586,0.3893911838531494,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7547410130500793,0.2322565168142318,1.0536762475967407,285.0148010253906,284.95001220703125,301.11328125,293.9532165527344,298.2146911621094,297.3684997558594,285.0145263671875,1.0,0.5917634963989258,1.0,0.1500000059604644,0.9808200001716614,1.0,-3.2193424701690674,0.262088268995285,2.95725417137146,-0.4636006951332092,0.926739513874054,0.926739513874054,0.0,138.97238159179688,170.0,55929.0234375,0.0,2669.677001953125,1.0,279.4407043457031,283.1886901855469,296.9343566894531,300.5029296875,293.1499938964844,293.1499938964844,279.1499938964844,32675.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700305819511414,1.0,0.0,0.0,3.5672011375427246,3.56722378730774,8.490797540616768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.185546875,0.0,1418.677734375,1895.4371337890625,0.0,3123.09765625,0.8844334483146667,1.0,0.0,3.0,1.0,0.0
17847060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9168992042541504,0.4397735297679901,0.3970129787921905,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.6471002697944641,0.5429879426956177,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9363844990730286,0.4652982950210571,0.3259846568107605,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8949684500694275,0.4110493957996368,0.3907500207424164,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7440371513366699,0.2328386902809143,1.0583980083465576,284.9257507324219,284.95001220703125,301.11083984375,293.9285583496094,298.2026672363281,297.3536682128906,284.9269714355469,1.0,0.6026324033737183,1.0,0.1500000059604644,0.9773566126823424,1.0,-3.2603352069854736,0.267950564622879,2.992384672164917,-0.4671057760715484,0.8557811379432678,0.8557811379432678,0.0,148.08120727539062,188.0,57187.34765625,0.0,2804.060302734375,1.0,279.1588134765625,283.06939697265625,296.9651184082031,300.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,37372.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881308376789093,1.0,0.0,0.0,3.495255708694458,3.4952783584594727,8.151756105689856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.25244140625,0.0,1377.5595703125,1895.4371337890625,0.0,3228.8408203125,0.8723222613334656,1.0,0.0,3.0,1.0,0.0
17847120,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9168992042541504,0.4397735297679901,0.3970129787921905,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.6471002697944641,0.5429879426956177,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9363844990730286,0.4652982950210571,0.3259846568107605,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8949684500694275,0.4110493957996368,0.3907500207424164,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7440371513366699,0.2328386902809143,1.0583980083465576,284.9257507324219,284.95001220703125,301.11083984375,293.9285583496094,298.2026672363281,297.3536682128906,284.9269714355469,1.0,0.6026324033737183,1.0,0.1500000059604644,0.9773566126823424,1.0,-3.2603352069854736,0.267950564622879,2.992384672164917,-0.4671057760715484,0.8557811379432678,0.8557811379432678,0.0,148.08120727539062,188.0,57187.34765625,0.0,2804.060302734375,1.0,279.1588134765625,283.06939697265625,296.9651184082031,300.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,37372.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881308376789093,1.0,0.0,0.0,3.495255708694458,3.4952783584594727,8.151756105689856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.25244140625,0.0,1377.5595703125,1895.4371337890625,0.0,3228.8408203125,0.8723222613334656,1.0,0.0,3.0,1.0,0.0
17847180,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8979460000991821,0.4402061700820923,0.3975219130516052,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6461106538772583,0.576106071472168,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.917552649974823,0.4683608710765838,0.3282305300235748,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8782759308815002,0.4125572443008423,0.3923766911029815,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7315141558647156,0.2335980385541916,1.063280701637268,285.0336303710937,284.95001220703125,301.10699462890625,293.9031066894531,298.18408203125,297.33062744140625,285.0331726074219,1.0,0.616292417049408,1.0,0.1500000059604644,0.9738932847976683,1.0,-3.311286211013794,0.2752658426761627,3.036020278930664,-0.4714020490646362,0.9682764410972596,0.9682764410972596,0.0,160.17263793945312,191.0,57301.953125,0.0,2979.8740234375,1.0,279.4414367675781,283.1815490722656,296.9017944335937,300.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,31964.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774104118347168,1.0,0.0,0.0,3.6631484031677246,3.663171768188477,8.953695100899495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.740234375,0.0,1517.5406494140625,1895.4371337890625,0.0,3192.3076171875,0.9054967164993286,1.0,0.0,3.0,1.0,0.0
17847240,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8979460000991821,0.4402061700820923,0.3975219130516052,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6461106538772583,0.576106071472168,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.917552649974823,0.4683608710765838,0.3282305300235748,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8782759308815002,0.4125572443008423,0.3923766911029815,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7315141558647156,0.2335980385541916,1.063280701637268,285.0336303710937,284.95001220703125,301.10699462890625,293.9031066894531,298.18408203125,297.33062744140625,285.0331726074219,1.0,0.616292417049408,1.0,0.1500000059604644,0.9738932847976683,1.0,-3.311286211013794,0.2752658426761627,3.036020278930664,-0.4714020490646362,0.9682764410972596,0.9682764410972596,0.0,160.17263793945312,191.0,57301.953125,0.0,2979.8740234375,1.0,279.4414367675781,283.1815490722656,296.9017944335937,300.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,31964.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774104118347168,1.0,0.0,0.0,3.6631484031677246,3.663171768188477,8.953695100899495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.740234375,0.0,1517.5406494140625,1895.4371337890625,0.0,3192.3076171875,0.9054967164993286,1.0,0.0,3.0,1.0,0.0
17847300,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8908913135528564,0.4398889243602752,0.3977013826370239,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6443155407905579,0.5897560715675354,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.910593569278717,0.4694658517837524,0.3293128907680511,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.87193363904953,0.4129921197891235,0.3931580185890198,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7266997694969177,0.2337488383054733,1.0654078722000122,284.9007568359375,284.95001220703125,301.10455322265625,293.8901062011719,298.1683959960937,297.3115234375,284.89715576171875,1.0,0.6217026114463806,1.0,0.1500000059604644,0.972161591053009,1.0,-3.332737684249878,0.2783688902854919,3.054368734359741,-0.4728865921497345,0.8866482973098755,0.8866482973098755,0.0,165.37368774414062,191.0,58620.82421875,0.0,3056.0205078125,1.0,279.197021484375,283.0241394042969,296.9468078613281,300.7884826660156,293.1499938964844,293.1499938964844,279.1499938964844,35565.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861943483352661,1.0,0.0,0.0,3.669951677322388,3.669975757598877,8.98698431228695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9326171875,0.0,1552.2103271484375,1895.4371337890625,0.0,3274.600341796875,0.9075412154197692,1.0,0.0,3.0,1.0,0.0
17847360,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8843375444412231,0.4393324851989746,0.3973804712295532,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6420990824699402,0.6021244525909424,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9045295119285583,0.4703601598739624,0.3300695419311523,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8661943674087524,0.4132188558578491,0.3935714066028595,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7222182750701904,0.233728215098381,1.066290020942688,284.9130859375,284.95001220703125,301.101806640625,293.8769226074219,298.1512756347656,297.290283203125,284.9147644042969,1.0,0.6264060735702515,1.0,0.1500000059604644,0.9706324934959412,1.0,-3.349700927734375,0.2808404266834259,3.0688605308532715,-0.4741565287113189,0.8789220452308655,0.8789220452308655,0.0,170.06155395507812,194.0,58646.52734375,0.0,3120.17919921875,1.0,279.1575012207031,283.0336608886719,296.92413330078125,300.7365417480469,293.1499938964844,293.1499938964844,279.45001220703125,37307.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907565474510193,1.0,0.0,0.0,3.6149168014526367,3.614940643310547,8.719466677575838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4892578125,0.0,1504.1729736328125,1895.4371337890625,0.0,3317.281982421875,0.8985368609428406,1.0,0.0,3.0,1.0,0.0
17847420,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8705235719680786,0.4394218027591705,0.3975585699081421,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9902731776237488,0.6399198174476624,0.6067384481430054,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8919401168823242,0.4731394946575165,0.3321036398410797,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8538571000099182,0.414400041103363,0.3948807120323181,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7119930982589722,0.2340490520000457,1.0690737962722778,285.01318359375,284.95001220703125,301.09527587890625,293.8499755859375,298.13299560546875,297.268798828125,285.0115661621094,1.0,0.6331813335418701,1.0,0.1500000059604644,0.9675742387771606,1.0,-3.3613171577453613,0.2826176583766937,3.078699350357056,-0.474900335073471,0.9777472019195556,0.9777472019195556,0.0,180.1074676513672,197.0,58134.53125,0.0,3205.13916015625,1.0,279.4422302246094,283.14898681640625,296.8470153808594,300.5660705566406,293.1499938964844,293.1499938964844,279.1499938964844,32818.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865585923194885,1.0,0.0,0.0,3.750413656234741,3.7504382133483887,9.385375392412244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9736328125,0.0,1623.3211669921875,1895.4371337890625,0.0,3278.00927734375,0.9256575703620912,1.0,0.0,3.0,1.0,0.0
17847480,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8705235719680786,0.4394218027591705,0.3975585699081421,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9902731776237488,0.6399198174476624,0.6067384481430054,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8919401168823242,0.4731394946575165,0.3321036398410797,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8538571000099182,0.414400041103363,0.3948807120323181,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7119930982589722,0.2340490520000457,1.0690737962722778,285.01318359375,284.95001220703125,301.09527587890625,293.8499755859375,298.13299560546875,297.268798828125,285.0115661621094,1.0,0.6331813335418701,1.0,0.1500000059604644,0.9675742387771606,1.0,-3.3613171577453613,0.2826176583766937,3.078699350357056,-0.474900335073471,0.9777472019195556,0.9777472019195556,0.0,180.1074676513672,197.0,58134.53125,0.0,3205.13916015625,1.0,279.4422302246094,283.14898681640625,296.8470153808594,300.5660705566406,293.1499938964844,293.1499938964844,279.1499938964844,32818.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865585923194885,1.0,0.0,0.0,3.750413656234741,3.7504382133483887,9.385375392412244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9736328125,0.0,1623.3211669921875,1895.4371337890625,0.0,3278.00927734375,0.9256575703620912,1.0,0.0,3.0,1.0,0.0
17847540,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8607470989227295,0.4383350908756256,0.3971526324748993,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.980974018573761,0.6392372250556946,0.6062616109848022,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8834681510925293,0.4749755859375,0.3337734639644623,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.84549480676651,0.4148341715335846,0.3957931697368622,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.704258918762207,0.2339553534984588,1.0706247091293335,284.89166259765625,284.95001220703125,301.0874938964844,293.8223571777344,298.11871337890625,297.25274658203125,284.8935546875,1.0,0.6377596855163574,1.0,0.1500000059604644,0.9645160436630248,1.0,-3.3667774200439453,0.2835200428962707,3.08325719833374,-0.4750486016273498,0.8719772696495056,0.8719772696495056,0.0,187.5983123779297,200.0,58903.72265625,0.0,3259.029541015625,1.0,279.1566467285156,283.0099182128906,296.8572082519531,300.6957702636719,293.1499938964844,293.1499938964844,279.45001220703125,38697.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972737193107605,1.0,0.0,0.0,3.651264905929565,3.651289463043213,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9228515625,0.0,1554.76953125,1895.4371337890625,0.0,3378.157958984375,0.9075506329536438,1.0,0.0,3.0,1.0,0.0
17847600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8607470989227295,0.4383350908756256,0.3971526324748993,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.980974018573761,0.6392372250556946,0.6062616109848022,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8834681510925293,0.4749755859375,0.3337734639644623,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.84549480676651,0.4148341715335846,0.3957931697368622,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.704258918762207,0.2339553534984588,1.0706247091293335,284.89166259765625,284.95001220703125,301.0874938964844,293.8223571777344,298.11871337890625,297.25274658203125,284.8935546875,1.0,0.6377596855163574,1.0,0.1500000059604644,0.9645160436630248,1.0,-3.3667774200439453,0.2835200428962707,3.08325719833374,-0.4750486016273498,0.8719772696495056,0.8719772696495056,0.0,187.5983123779297,200.0,58903.72265625,0.0,3259.029541015625,1.0,279.1566467285156,283.0099182128906,296.8572082519531,300.6957702636719,293.1499938964844,293.1499938964844,279.45001220703125,38697.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972737193107605,1.0,0.0,0.0,3.651264905929565,3.651289463043213,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9228515625,0.0,1554.76953125,1895.4371337890625,0.0,3378.157958984375,0.9075506329536438,1.0,0.0,3.0,1.0,0.0
17847660,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8550881147384644,0.4384942650794983,0.3971397876739502,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9755218625068665,0.6406371593475342,0.6072679162025452,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8791604042053223,0.4778722524642944,0.3356929719448089,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8408393263816833,0.4160211384296417,0.3968513309955597,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6996772289276123,0.2343175411224365,1.072363018989563,285.0068054199219,284.95001220703125,301.0784912109375,293.7940673828125,298.1173400878906,297.25323486328125,285.00604248046875,1.0,0.6412710547447205,1.0,0.1500000059604644,0.961274027824402,1.0,-3.3736326694488525,0.2846426367759704,3.0889899730682373,-0.4756842255592346,0.9709208011627196,0.9709208011627196,0.0,192.54917907714844,203.0,58199.921875,0.0,3303.14892578125,1.0,279.4423828125,283.1412048339844,296.7787475585937,300.50048828125,293.1499938964844,293.1499938964844,279.1499938964844,33431.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890380859375,1.0,0.0,0.0,3.761731624603272,3.761756181716919,9.442106261303708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.751953125,0.0,1641.2615966796875,1895.4371337890625,0.0,3313.769287109375,0.9286884069442748,1.0,0.0,3.0,1.0,0.0
17847720,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8550881147384644,0.4384942650794983,0.3971397876739502,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9755218625068665,0.6406371593475342,0.6072679162025452,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8791604042053223,0.4778722524642944,0.3356929719448089,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8408393263816833,0.4160211384296417,0.3968513309955597,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6996772289276123,0.2343175411224365,1.072363018989563,285.0068054199219,284.95001220703125,301.0784912109375,293.7940673828125,298.1173400878906,297.25323486328125,285.00604248046875,1.0,0.6412710547447205,1.0,0.1500000059604644,0.961274027824402,1.0,-3.3736326694488525,0.2846426367759704,3.0889899730682373,-0.4756842255592346,0.9709208011627196,0.9709208011627196,0.0,192.54917907714844,203.0,58199.921875,0.0,3303.14892578125,1.0,279.4423828125,283.1412048339844,296.7787475585937,300.50048828125,293.1499938964844,293.1499938964844,279.1499938964844,33431.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890380859375,1.0,0.0,0.0,3.761731624603272,3.761756181716919,9.442106261303708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.751953125,0.0,1641.2615966796875,1895.4371337890625,0.0,3313.769287109375,0.9286884069442748,1.0,0.0,3.0,1.0,0.0
17847780,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8500970602035522,0.4375607371330261,0.3967538774013519,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9707667231559752,0.6412643194198608,0.6082824468612671,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8755871057510376,0.4799011945724487,0.3374050855636596,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8369051218032837,0.416535884141922,0.3977148830890655,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6957811713218689,0.2343353927135467,1.0738288164138794,284.8952331542969,284.95001220703125,301.0682983398437,293.7651062011719,298.1090087890625,297.2455444335937,284.8971252441406,1.0,0.6442699432373047,1.0,0.1500000059604644,0.9580320715904236,1.0,-3.379258155822754,0.2855891585350036,3.093669176101685,-0.4759795367717743,0.8710930347442627,0.8710930347442627,0.0,196.9167633056641,206.0,58926.53515625,0.0,3341.225341796875,1.0,279.1566162109375,283.01031494140625,296.7938537597656,300.6313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38880.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998830914497375,1.0,0.0,0.0,3.6523704528808594,3.652395009994507,8.901084243007062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.712890625,0.0,1557.3729248046875,1895.4371337890625,0.0,3402.494384765625,0.9080163836479188,1.0,0.0,3.0,1.0,0.0
17847840,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8500970602035522,0.4375607371330261,0.3967538774013519,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9707667231559752,0.6412643194198608,0.6082824468612671,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8755871057510376,0.4799011945724487,0.3374050855636596,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8369051218032837,0.416535884141922,0.3977148830890655,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6957811713218689,0.2343353927135467,1.0738288164138794,284.8952331542969,284.95001220703125,301.0682983398437,293.7651062011719,298.1090087890625,297.2455444335937,284.8971252441406,1.0,0.6442699432373047,1.0,0.1500000059604644,0.9580320715904236,1.0,-3.379258155822754,0.2855891585350036,3.093669176101685,-0.4759795367717743,0.8710930347442627,0.8710930347442627,0.0,196.9167633056641,206.0,58926.53515625,0.0,3341.225341796875,1.0,279.1566162109375,283.01031494140625,296.7938537597656,300.6313171386719,293.1499938964844,293.1499938964844,279.45001220703125,38880.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998830914497375,1.0,0.0,0.0,3.6523704528808594,3.652395009994507,8.901084243007062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.712890625,0.0,1557.3729248046875,1895.4371337890625,0.0,3402.494384765625,0.9080163836479188,1.0,0.0,3.0,1.0,0.0
17847900,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8479834794998169,0.4375940263271332,0.3965558707714081,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9687458276748656,0.6420669555664062,0.6088001132011414,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8741915822029114,0.4813421070575714,0.3382596671581268,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8352596759796143,0.4170748293399811,0.3980950117111206,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6941075921058655,0.2344981133937835,1.0743412971496582,285.0170593261719,284.95001220703125,301.06280517578125,293.7504272460937,298.1085510253906,297.2463073730469,285.01910400390625,1.0,0.6455971598625183,1.0,0.1500000059604644,0.956411063671112,1.0,-3.3817367553710938,0.2860194444656372,3.095717430114746,-0.4762337505817413,0.954708993434906,0.954708993434906,0.0,198.8077545166016,206.0,58076.015625,0.0,3357.858642578125,1.0,279.4016418457031,283.1472473144531,296.7241516113281,300.402099609375,293.1499938964844,293.1499938964844,279.45001220703125,34261.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942659497261047,1.0,0.0,0.0,3.698731660842896,3.6987557411193848,9.128489182330668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.6787109375,0.0,1574.8856201171875,1895.4371337890625,0.0,3350.078369140625,0.9165820479393004,1.0,0.0,3.0,1.0,0.0
17847960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.846834659576416,0.4378038644790649,0.3967669606208801,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9677225947380066,0.6430733799934387,0.6097511649131775,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8737683296203613,0.4829513728618622,0.3393887877464294,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8344529271125793,0.417771428823471,0.398760974407196,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6932339668273926,0.2347786426544189,1.0756617784500122,285.0108337402344,284.95001220703125,301.0570068359375,293.735595703125,298.1095886230469,297.249267578125,285.0096130371094,1.0,0.6470154523849487,1.0,0.1500000059604644,0.95476496219635,1.0,-3.386878490447998,0.2868328392505646,3.100045680999756,-0.4766553044319153,0.9726822972297668,0.9726822972297668,0.0,200.2215270996093,209.0,58238.76171875,0.0,3377.916015625,1.0,279.4432678222656,283.1412658691406,296.7177124023437,300.4404296875,293.1499938964844,293.1499938964844,279.1499938964844,33352.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926584124565125,1.0,0.0,0.0,3.765824794769287,3.7658495903015137,9.46266652590566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.44921875,0.0,1645.4488525390625,1895.4371337890625,0.0,3335.059814453125,0.9293611645698548,1.0,0.0,3.0,1.0,0.0
17848020,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8430894613265991,0.4368916451931,0.3963895440101623,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9641186594963074,0.643785834312439,0.6108776926994324,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.871478796005249,0.4850690364837646,0.3411533236503601,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8316361308097839,0.4182830452919006,0.3996056914329529,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6903865933418274,0.2348291277885437,1.0771851539611816,284.8967590332031,284.95001220703125,301.0445861816406,293.7054748535156,298.1016540527344,297.2427673339844,284.8985900878906,1.0,0.6496166586875916,1.0,0.1500000059604644,0.9514726996421814,1.0,-3.392759323120117,0.2878283560276031,3.104930877685547,-0.4769474565982818,0.8730725049972534,0.8730725049972534,0.0,203.78240966796875,212.0,58993.5546875,0.0,3412.175537109375,1.0,279.1566162109375,283.0079650878906,296.73443603515625,300.5750732421875,293.1499938964844,293.1499938964844,279.45001220703125,38797.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022759199142456,1.0,0.0,0.0,3.658822774887085,3.658847332000733,8.932561854635424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3017578125,0.0,1563.9901123046875,1895.4371337890625,0.0,3424.789794921875,0.9093759655952454,1.0,0.0,3.0,1.0,0.0
17848080,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8430894613265991,0.4368916451931,0.3963895440101623,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9641186594963074,0.643785834312439,0.6108776926994324,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.871478796005249,0.4850690364837646,0.3411533236503601,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8316361308097839,0.4182830452919006,0.3996056914329529,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6903865933418274,0.2348291277885437,1.0771851539611816,284.8967590332031,284.95001220703125,301.0445861816406,293.7054748535156,298.1016540527344,297.2427673339844,284.8985900878906,1.0,0.6496166586875916,1.0,0.1500000059604644,0.9514726996421814,1.0,-3.392759323120117,0.2878283560276031,3.104930877685547,-0.4769474565982818,0.8730725049972534,0.8730725049972534,0.0,203.78240966796875,212.0,58993.5546875,0.0,3412.175537109375,1.0,279.1566162109375,283.0079650878906,296.73443603515625,300.5750732421875,293.1499938964844,293.1499938964844,279.45001220703125,38797.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022759199142456,1.0,0.0,0.0,3.658822774887085,3.658847332000733,8.932561854635424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3017578125,0.0,1563.9901123046875,1895.4371337890625,0.0,3424.789794921875,0.9093759655952454,1.0,0.0,3.0,1.0,0.0
17848140,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8409215807914734,0.4370452761650085,0.3962599337100982,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.962035059928894,0.6450486183166504,0.6117883324623108,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8703653216362,0.4872970581054687,0.3425239026546478,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8300272822380066,0.4191262423992157,0.4002390801906585,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6887000203132629,0.2351250350475311,1.0782079696655271,285.0188903808594,284.95001220703125,301.0350341796875,293.6834411621094,298.10186767578125,297.2455139160156,285.0180969238281,1.0,0.6513895392417908,1.0,0.1500000059604644,0.9491023421287536,1.0,-3.397329092025757,0.2886011898517608,3.1087279319763184,-0.4773789942264557,0.9677239060401917,0.9677239060401917,0.0,206.00347900390625,212.0,58209.55859375,0.0,3435.724853515625,1.0,279.4287109375,283.14508056640625,296.6570129394531,300.3608093261719,293.1499938964844,293.1499938964844,279.45001220703125,33416.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954607844352722,1.0,0.0,0.0,3.742758512496948,3.742783069610596,9.347100444756506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.89453125,0.0,1619.012451171875,1895.4371337890625,0.0,3361.236328125,0.9245622158050536,1.0,0.0,3.0,1.0,0.0
17848200,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8404452800750732,0.4371271133422851,0.3963915705680847,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9616245031356812,0.6455745100975037,0.6123336553573608,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8703039884567261,0.4881923794746399,0.3431816101074219,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8297231793403625,0.4194924533367157,0.4006190299987793,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6883564591407776,0.2352752387523651,1.078993320465088,285.0115966796875,284.95001220703125,301.0311584472656,293.6748046875,298.1021423339844,297.2469787597656,285.01080322265625,1.0,0.6521407961845398,1.0,0.1500000059604644,0.9481804966926576,1.0,-3.4003355503082275,0.2890783250331878,3.111257314682007,-0.4776011705398559,0.9750805497169496,0.9750805497169496,0.0,206.6938323974609,215.0,58302.35546875,0.0,3446.768310546875,1.0,279.44244384765625,283.13873291015625,296.6582336425781,300.3843994140625,293.1499938964844,293.1499938964844,279.1499938964844,33396.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895209789276123,1.0,0.0,0.0,3.7710273265838623,3.771052122116089,9.488829846304724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9990234375,0.0,1651.9056396484375,1895.4371337890625,0.0,3358.892822265625,0.9307790398597716,1.0,0.0,3.0,1.0,0.0
17848260,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8370764255523682,0.4361972212791443,0.3959874212741852,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9582637548446656,0.6462236642837524,0.6133966445922852,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8683958649635315,0.4903616607189178,0.3449758291244507,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8272093534469604,0.4199620187282562,0.4014171659946441,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6858013272285461,0.2353100031614303,1.0804229974746704,284.89630126953125,284.95001220703125,301.0167236328125,293.64361572265625,298.0939025878906,297.2406921386719,284.89813232421875,1.0,0.654604434967041,1.0,0.1500000059604644,0.9449179172515868,1.0,-3.405975103378296,0.2900487780570984,3.1159262657165527,-0.4778617620468139,0.8749135136604309,0.8749135136604309,0.0,210.073959350586,218.0,59071.1640625,0.0,3479.6494140625,1.0,279.1565246582031,283.0038452148437,296.6730651855469,300.5180969238281,293.1499938964844,293.1499938964844,279.45001220703125,38772.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048790335655212,1.0,0.0,0.0,3.6674633026123047,3.667487859725952,8.974801062322513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.02734375,0.0,1573.5283203125,1895.4371337890625,0.0,3449.02001953125,0.9112666249275208,1.0,0.0,3.0,1.0,0.0
17848320,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8370764255523682,0.4361972212791443,0.3959874212741852,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9582637548446656,0.6462236642837524,0.6133966445922852,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8683958649635315,0.4903616607189178,0.3449758291244507,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8272093534469604,0.4199620187282562,0.4014171659946441,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6858013272285461,0.2353100031614303,1.0804229974746704,284.89630126953125,284.95001220703125,301.0167236328125,293.64361572265625,298.0939025878906,297.2406921386719,284.89813232421875,1.0,0.654604434967041,1.0,0.1500000059604644,0.9449179172515868,1.0,-3.405975103378296,0.2900487780570984,3.1159262657165527,-0.4778617620468139,0.8749135136604309,0.8749135136604309,0.0,210.073959350586,218.0,59071.1640625,0.0,3479.6494140625,1.0,279.1565246582031,283.0038452148437,296.6730651855469,300.5180969238281,293.1499938964844,293.1499938964844,279.45001220703125,38772.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048790335655212,1.0,0.0,0.0,3.6674633026123047,3.667487859725952,8.974801062322513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.02734375,0.0,1573.5283203125,1895.4371337890625,0.0,3449.02001953125,0.9112666249275208,1.0,0.0,3.0,1.0,0.0
17848380,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8346583247184753,0.4364156126976013,0.3959691226482391,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9559023976325988,0.6479461193084717,0.6147845983505249,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8674572110176086,0.4935480952262878,0.3470421135425567,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8254660367965698,0.4211315512657165,0.4023873209953308,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.683939516544342,0.235735684633255,1.082123041152954,285.01177978515625,284.95001220703125,301.0013427734375,293.6119384765625,298.09405517578125,297.2450866699219,285.010986328125,1.0,0.6570354104042053,1.0,0.1500000059604644,0.9416553974151612,1.0,-3.413309097290039,0.2912742495536804,3.122034788131714,-0.4784838557243347,0.97728031873703,0.97728031873703,0.0,212.8889312744141,221.0,58365.66015625,0.0,3513.372802734375,1.0,279.4424743652344,283.135498046875,296.5955505371094,300.3253479003906,293.1499938964844,293.1499938964844,279.1499938964844,33415.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978469371795654,1.0,0.0,0.0,3.778462409973145,3.778487205505371,9.526283974992112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7275390625,0.0,1660.823974609375,1895.4371337890625,0.0,3383.506103515625,0.9324700832366944,1.0,0.0,3.0,1.0,0.0
17848440,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8346583247184753,0.4364156126976013,0.3959691226482391,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9559023976325988,0.6479461193084717,0.6147845983505249,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8674572110176086,0.4935480952262878,0.3470421135425567,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8254660367965698,0.4211315512657165,0.4023873209953308,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.683939516544342,0.235735684633255,1.082123041152954,285.01177978515625,284.95001220703125,301.0013427734375,293.6119384765625,298.09405517578125,297.2450866699219,285.010986328125,1.0,0.6570354104042053,1.0,0.1500000059604644,0.9416553974151612,1.0,-3.413309097290039,0.2912742495536804,3.122034788131714,-0.4784838557243347,0.97728031873703,0.97728031873703,0.0,212.8889312744141,221.0,58365.66015625,0.0,3513.372802734375,1.0,279.4424743652344,283.135498046875,296.5955505371094,300.3253479003906,293.1499938964844,293.1499938964844,279.1499938964844,33415.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978469371795654,1.0,0.0,0.0,3.778462409973145,3.778487205505371,9.526283974992112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7275390625,0.0,1660.823974609375,1895.4371337890625,0.0,3383.506103515625,0.9324700832366944,1.0,0.0,3.0,1.0,0.0
17848500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8334653377532959,0.4360456764698028,0.395978718996048,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9547299742698668,0.6483539938926697,0.6155165433883667,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.867004930973053,0.4947468042373657,0.3481018543243408,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8246253728866577,0.4214378893375397,0.4029238522052765,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6830636858940125,0.2358065396547317,1.083216905593872,284.87823486328125,284.95001220703125,300.9933166503906,293.5959167480469,298.0906677246094,297.2431640625,284.8750915527344,1.0,0.6583088040351868,1.0,0.1500000059604644,0.9400240778923036,1.0,-3.41744327545166,0.2919536530971527,3.1254894733428955,-0.4786934554576874,0.887326180934906,0.887326180934906,0.0,214.3451385498047,221.0,59408.015625,0.0,3531.66748046875,1.0,279.1946716308594,282.9817810058594,296.6352233886719,300.5347595214844,293.1499938964844,293.1499938964844,279.1499938964844,37106.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047661423683168,1.0,0.0,0.0,3.7569875717163086,3.757012844085693,9.418305921826686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8515625,0.0,1664.0054931640625,1895.4371337890625,0.0,3447.969970703125,0.9280489087104796,1.0,0.0,3.0,1.0,0.0
17848560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8314931988716125,0.4354714751243591,0.3955497443675995,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9526252746582032,0.6485231518745422,0.615780234336853,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8657588958740234,0.4957712292671203,0.3488733768463135,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8230926394462585,0.4215591847896576,0.4031448364257812,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6815304160118103,0.2357471883296966,1.0834429264068604,284.8959350585937,284.95001220703125,300.9850769042969,293.5798034667969,298.08551025390625,297.2388916015625,284.8977355957031,1.0,0.6594294905662537,1.0,0.1500000059604644,0.9383989572525024,1.0,-3.418712854385376,0.2922216057777405,3.1264913082122803,-0.4787107706069946,0.8766487836837769,0.8766487836837769,0.0,216.2184295654297,224.0,59141.25,0.0,3545.6201171875,1.0,279.1568603515625,283.0001220703125,296.6092529296875,300.4581298828125,293.1499938964844,293.1499938964844,279.45001220703125,38725.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075110554695128,1.0,0.0,0.0,3.6756536960601807,3.6756784915924072,9.014932516038244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.029296875,0.0,1582.4364013671875,1895.4371337890625,0.0,3473.490966796875,0.9131320118904114,1.0,0.0,3.0,1.0,0.0
17848620,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8292080760002136,0.4356722235679626,0.3955162763595581,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.950317084789276,0.6501748561859131,0.6171005964279175,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.864967942237854,0.4990209341049194,0.350981593132019,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.821435272693634,0.4226894080638885,0.4040769040584564,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6797648072242737,0.2361499369144439,1.0850369930267334,285.0118103027344,284.95001220703125,300.96795654296875,293.5472412109375,298.0853576660156,297.2434387207031,285.0110168457031,1.0,0.6618046164512634,1.0,0.1500000059604644,0.9351485967636108,1.0,-3.4258244037628174,0.2934264242649078,3.132398128509521,-0.4792994558811188,0.9791430234909058,0.9791430234909058,0.0,219.00454711914065,227.0,58419.92578125,0.0,3578.89306640625,1.0,279.44256591796875,283.13238525390625,296.5308837890625,300.2637634277344,293.1499938964844,293.1499938964844,279.1499938964844,33441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005075693130493,1.0,0.0,0.0,3.785243272781372,3.785268068313599,9.560505986883072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7900390625,0.0,1669.048095703125,1895.4371337890625,0.0,3408.315185546875,0.9340171813964844,1.0,0.0,3.0,1.0,0.0
