time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848680,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8292080760002136,0.4356722235679626,0.3955162763595581,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.950317084789276,0.6501748561859131,0.6171005964279175,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.864967942237854,0.4990209341049194,0.350981593132019,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.821435272693634,0.4226894080638885,0.4040769040584564,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6797648072242737,0.2361499369144439,1.0850369930267334,285.0118103027344,284.95001220703125,300.96795654296875,293.5472412109375,298.0853576660156,297.2434387207031,285.0110168457031,1.0,0.6618046164512634,1.0,0.1500000059604644,0.9351485967636108,1.0,-3.4258244037628174,0.2934264242649078,3.132398128509521,-0.4792994558811188,0.9791430234909058,0.9791430234909058,0.0,219.00454711914065,227.0,58419.92578125,0.0,3578.89306640625,1.0,279.44256591796875,283.13238525390625,296.5308837890625,300.2637634277344,293.1499938964844,293.1499938964844,279.1499938964844,33441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005075693130493,1.0,0.0,0.0,3.785243272781372,3.785268068313599,9.560505986883072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7900390625,0.0,1669.048095703125,1895.4371337890625,0.0,3408.315185546875,0.9340171813964844,1.0,0.0,3.0,1.0,0.0
17848740,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.826178789138794,0.4347093403339386,0.3950831890106201,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9470866322517396,0.6506735682487488,0.6180286407470703,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634246587753296,0.5012944340705872,0.3528514206409454,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8191457390785217,0.4230737090110779,0.4047968089580536,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6774616241455078,0.2361368983983993,1.0862548351287842,284.89508056640625,284.95001220703125,300.95001220703125,293.5142822265625,298.07647705078125,297.2373352050781,284.8968811035156,1.0,0.6641503572463989,1.0,0.1500000059604644,0.9318982362747192,1.0,-3.431009292602539,0.2943532764911651,3.1366560459136963,-0.4794905185699463,0.8777300715446472,0.8777300715446472,0.0,222.32069396972656,230.0,59197.93359375,0.0,3610.744140625,1.0,279.15643310546875,282.9960327148437,296.5439758300781,300.3958435058594,293.1499938964844,293.1499938964844,279.45001220703125,38777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910215139389038,1.0,0.0,0.0,3.682637214660645,3.68266224861145,9.049221034729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.232421875,0.0,1590.7523193359375,1895.4371337890625,0.0,3498.600341796875,0.9146275520324708,1.0,0.0,3.0,1.0,0.0
17848800,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.826178789138794,0.4347093403339386,0.3950831890106201,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9470866322517396,0.6506735682487488,0.6180286407470703,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634246587753296,0.5012944340705872,0.3528514206409454,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8191457390785217,0.4230737090110779,0.4047968089580536,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6774616241455078,0.2361368983983993,1.0862548351287842,284.89508056640625,284.95001220703125,300.95001220703125,293.5142822265625,298.07647705078125,297.2373352050781,284.8968811035156,1.0,0.6641503572463989,1.0,0.1500000059604644,0.9318982362747192,1.0,-3.431009292602539,0.2943532764911651,3.1366560459136963,-0.4794905185699463,0.8777300715446472,0.8777300715446472,0.0,222.32069396972656,230.0,59197.93359375,0.0,3610.744140625,1.0,279.15643310546875,282.9960327148437,296.5439758300781,300.3958435058594,293.1499938964844,293.1499938964844,279.45001220703125,38777.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910215139389038,1.0,0.0,0.0,3.682637214660645,3.68266224861145,9.049221034729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.232421875,0.0,1590.7523193359375,1895.4371337890625,0.0,3498.600341796875,0.9146275520324708,1.0,0.0,3.0,1.0,0.0
17848860,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8239814043045044,0.4348952770233154,0.3950330317020416,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9448093175888062,0.6522547006607056,0.6192773580551147,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8627476692199707,0.5046102404594421,0.3550008237361908,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8175380229949951,0.4241662323474884,0.4056898951530456,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6757673621177673,0.2365175187587738,1.0877403020858765,285.01177978515625,284.95001220703125,300.9296875,293.4790344238281,298.0757141113281,297.2419738769531,285.010986328125,1.0,0.6664792895317078,1.0,0.1500000059604644,0.9286527633666992,1.0,-3.4378867149353027,0.2955363988876343,3.142350196838379,-0.480044960975647,0.9805876612663268,0.9805876612663268,0.0,225.0979919433593,233.0,58460.49609375,0.0,3643.636962890625,1.0,279.4425964355469,283.12939453125,296.46337890625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,33469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033212065696716,1.0,0.0,0.0,3.790947437286377,3.790972232818604,9.589341516402785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.337890625,0.0,1676.039306640625,1895.4371337890625,0.0,3434.522705078125,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
17848920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8239814043045044,0.4348952770233154,0.3950330317020416,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9448093175888062,0.6522547006607056,0.6192773580551147,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8627476692199707,0.5046102404594421,0.3550008237361908,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8175380229949951,0.4241662323474884,0.4056898951530456,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6757673621177673,0.2365175187587738,1.0877403020858765,285.01177978515625,284.95001220703125,300.9296875,293.4790344238281,298.0757141113281,297.2419738769531,285.010986328125,1.0,0.6664792895317078,1.0,0.1500000059604644,0.9286527633666992,1.0,-3.4378867149353027,0.2955363988876343,3.142350196838379,-0.480044960975647,0.9805876612663268,0.9805876612663268,0.0,225.0979919433593,233.0,58460.49609375,0.0,3643.636962890625,1.0,279.4425964355469,283.12939453125,296.46337890625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,33469.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033212065696716,1.0,0.0,0.0,3.790947437286377,3.790972232818604,9.589341516402785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.337890625,0.0,1676.039306640625,1895.4371337890625,0.0,3434.522705078125,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
17848980,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.821048378944397,0.4339161515235901,0.3945868015289306,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9416224956512452,0.6526663899421692,0.6201332807540894,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.86133873462677,0.5069358944892883,0.3569096028804779,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8153042793273926,0.4245087504386902,0.4063726365566253,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6735583543777466,0.2364836037158966,1.088863492012024,284.8943786621094,284.95001220703125,300.9056396484375,293.4398498535156,298.0655212402344,297.2359619140625,284.89617919921875,1.0,0.6687822937965393,1.0,0.1500000059604644,0.9254072904586792,1.0,-3.442857503890991,0.296443909406662,3.146413564682007,-0.4801999926567077,0.8785001635551453,0.8785001635551453,0.0,228.4092712402344,236.0,59230.06640625,0.0,3675.137451171875,1.0,279.1563720703125,282.9924621582031,296.4712219238281,300.3260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38799.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133644104003906,1.0,0.0,0.0,3.6880040168762207,3.6880288124084473,9.075614570974722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0576171875,0.0,1597.02587890625,1895.4371337890625,0.0,3527.7998046875,0.91582852602005,1.0,0.0,3.0,1.0,0.0
17849040,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.821048378944397,0.4339161515235901,0.3945868015289306,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9416224956512452,0.6526663899421692,0.6201332807540894,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.86133873462677,0.5069358944892883,0.3569096028804779,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8153042793273926,0.4245087504386902,0.4063726365566253,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6735583543777466,0.2364836037158966,1.088863492012024,284.8943786621094,284.95001220703125,300.9056396484375,293.4398498535156,298.0655212402344,297.2359619140625,284.89617919921875,1.0,0.6687822937965393,1.0,0.1500000059604644,0.9254072904586792,1.0,-3.442857503890991,0.296443909406662,3.146413564682007,-0.4801999926567077,0.8785001635551453,0.8785001635551453,0.0,228.4092712402344,236.0,59230.06640625,0.0,3675.137451171875,1.0,279.1563720703125,282.9924621582031,296.4712219238281,300.3260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38799.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133644104003906,1.0,0.0,0.0,3.6880040168762207,3.6880288124084473,9.075614570974722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0576171875,0.0,1597.02587890625,1895.4371337890625,0.0,3527.7998046875,0.91582852602005,1.0,0.0,3.0,1.0,0.0
17849100,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.819612443447113,0.4339083433151245,0.3943429291248321,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9400421380996704,0.6532976627349854,0.6204854846000671,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8606794476509094,0.5085374712944031,0.3578566610813141,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8141871094703674,0.4249527752399444,0.4066496193408966,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6724439263343811,0.2366079688072204,1.0891574621200562,285.0170288085937,284.95001220703125,300.8923034667969,293.4188842773437,298.06365966796875,297.2372436523437,285.0190734863281,1.0,0.6698569655418396,1.0,0.1500000059604644,0.9237844944000244,1.0,-3.4448060989379883,0.2968252003192901,3.1479809284210205,-0.480375587940216,0.962575912475586,0.962575912475586,0.0,230.00067138671875,236.0,58329.1953125,0.0,3689.247802734375,1.0,279.4024353027344,283.13116455078125,296.3955383300781,300.08953857421875,293.1499938964844,293.1499938964844,279.45001220703125,34350.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080581068992616,1.0,0.0,0.0,3.7314183712005615,3.731442928314209,9.290545222029324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.65234375,0.0,1613.0340576171875,1895.4371337890625,0.0,3478.5732421875,0.9239309430122375,1.0,0.0,3.0,1.0,0.0
17849160,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8188958764076233,0.4340820610523224,0.3945117890834808,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9393434524536132,0.6541423797607422,0.6212739944458008,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8607479929924011,0.5103133320808411,0.3590946197509765,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8137151002883911,0.4255599081516266,0.4072217047214508,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6719244122505188,0.2368481010198593,1.0902646780014038,285.0116882324219,284.95001220703125,300.8781433105469,293.3970947265625,298.06317138671875,297.2406921386719,285.010498046875,1.0,0.6710676550865173,1.0,0.1500000059604644,0.9221696853637696,1.0,-3.4494636058807373,0.297600120306015,3.1518633365631104,-0.4807174801826477,0.9812974333763124,0.9812974333763124,0.0,231.1910552978516,239.0,58466.28515625,0.0,3707.62109375,1.0,279.44354248046875,283.12646484375,296.3818664550781,300.1193542480469,293.1499938964844,293.1499938964844,279.1499938964844,33450.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067007899284364,1.0,0.0,0.0,3.7959954738616943,3.7960205078125,9.614897180654225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.15234375,0.0,1681.9056396484375,1895.4371337890625,0.0,3465.960693359375,0.9362411499023438,1.0,0.0,3.0,1.0,0.0
17849220,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8160350322723389,0.4330866038799286,0.3940581679344177,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9362086653709412,0.6544453501701355,0.6220405697822571,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8594717979431152,0.5126901865005493,0.3610458076000213,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8115252256393433,0.4258604645729065,0.4078704714775085,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.669818103313446,0.2368003278970718,1.091334342956543,284.8937683105469,284.95001220703125,300.8474426269531,293.3511962890625,298.0515441894531,297.2348022460937,284.89556884765625,1.0,0.6733313798904419,1.0,0.1500000059604644,0.9189399480819702,1.0,-3.454263925552368,0.2984942197799682,3.1557695865631104,-0.4808378517627716,0.8785147070884705,0.8785147070884705,0.0,234.4926147460937,242.0,59219.328125,0.0,3738.832763671875,1.0,279.1563720703125,282.98944091796875,296.3833312988281,300.2385559082031,293.1499938964844,293.1499938964844,279.45001220703125,38837.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169277548789978,1.0,0.0,0.0,3.690228223800659,3.690253257751465,9.086565455618256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6142578125,0.0,1599.8489990234375,1895.4371337890625,0.0,3560.779296875,0.9163442850112916,1.0,0.0,3.0,1.0,0.0
17849280,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8160350322723389,0.4330866038799286,0.3940581679344177,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9362086653709412,0.6544453501701355,0.6220405697822571,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8594717979431152,0.5126901865005493,0.3610458076000213,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8115252256393433,0.4258604645729065,0.4078704714775085,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.669818103313446,0.2368003278970718,1.091334342956543,284.8937683105469,284.95001220703125,300.8474426269531,293.3511962890625,298.0515441894531,297.2348022460937,284.89556884765625,1.0,0.6733313798904419,1.0,0.1500000059604644,0.9189399480819702,1.0,-3.454263925552368,0.2984942197799682,3.1557695865631104,-0.4808378517627716,0.8785147070884705,0.8785147070884705,0.0,234.4926147460937,242.0,59219.328125,0.0,3738.832763671875,1.0,279.1563720703125,282.98944091796875,296.3833312988281,300.2385559082031,293.1499938964844,293.1499938964844,279.45001220703125,38837.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169277548789978,1.0,0.0,0.0,3.690228223800659,3.690253257751465,9.086565455618256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6142578125,0.0,1599.8489990234375,1895.4371337890625,0.0,3560.779296875,0.9163442850112916,1.0,0.0,3.0,1.0,0.0
17849340,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.814193069934845,0.4331988096237182,0.3938973546028137,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.934223771095276,0.6555309295654297,0.6227777600288391,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.858927309513092,0.5154322385787964,0.3627627491950989,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8101325631141663,0.4266526997089386,0.4084511399269104,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6684426665306091,0.2370642572641372,1.0922067165374756,285.0153503417969,284.95001220703125,300.82080078125,293.3124389648437,298.0486145019531,297.2385559082031,285.0146484375,1.0,0.6750919222831726,1.0,0.1500000059604644,0.9163562059402466,1.0,-3.4587595462799072,0.2993144690990448,3.15944504737854,-0.4812003076076507,0.9753355979919434,0.9753355979919434,0.0,236.79205322265625,242.0,58376.30078125,0.0,3763.47705078125,1.0,279.4345397949219,283.1278076171875,296.2909851074219,300.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,33538.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103662371635436,1.0,0.0,0.0,3.777350664138794,3.777375459671021,9.520678077024058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9013671875,0.0,1660.46142578125,1895.4371337890625,0.0,3500.00244140625,0.9322822093963624,1.0,0.0,3.0,1.0,0.0
17849400,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.813927948474884,0.4332322478294372,0.3939737677574157,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9339686632156372,0.6558218598365784,0.6230918169021606,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8589850664138794,0.5161272287368774,0.3632758557796478,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8099636435508728,0.4268714785575866,0.4086860716342926,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6682626008987427,0.2371506094932556,1.092685341835022,285.0104675292969,284.95001220703125,300.8138427734375,293.302490234375,298.04791259765625,297.2396545410156,285.0096740722656,1.0,0.6755788922309875,1.0,0.1500000059604644,0.9157102704048156,1.0,-3.4607045650482178,0.2996391057968139,3.1610653400421143,-0.4813207685947418,0.9805062413215636,0.9805062413215636,0.0,237.26431274414065,245.0,58433.89453125,0.0,3771.0634765625,1.0,279.442626953125,283.1234130859375,296.2884826660156,300.0246276855469,293.1499938964844,293.1499938964844,279.1499938964844,33546.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103877544403076,1.0,0.0,0.0,3.795419931411743,3.795444965362549,9.611982250135045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2607421875,0.0,1681.966064453125,1895.4371337890625,0.0,3500.201904296875,0.936385452747345,1.0,0.0,3.0,1.0,0.0
17849460,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8110718131065369,0.4322179555892944,0.3934949338436126,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9308649897575378,0.6560291051864624,0.6237605810165405,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8577995896339417,0.5185498595237732,0.3652553558349609,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8077707886695862,0.4271282255649566,0.4092898368835449,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6662286520004272,0.2370849102735519,1.0936691761016846,284.8934326171875,284.95001220703125,300.7776184082031,293.2513732910156,298.0351257324219,297.23388671875,284.89520263671875,1.0,0.677801251411438,1.0,0.1500000059604644,0.9125038385391236,1.0,-3.46523380279541,0.300505131483078,3.1647286415100098,-0.4814033508300781,0.8779036402702332,0.8779036402702332,0.0,240.5750732421875,248.0,59168.30859375,0.0,3801.83740234375,1.0,279.1563720703125,282.9870300292969,296.2837829589844,300.1361694335937,293.1499938964844,293.1499938964844,279.45001220703125,38879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206180572509766,1.0,0.0,0.0,3.689343690872192,3.689368724822998,9.082209544430953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.830078125,0.0,1599.16162109375,1895.4371337890625,0.0,3594.861083984375,0.916182577610016,1.0,0.0,3.0,1.0,0.0
17849520,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8110718131065369,0.4322179555892944,0.3934949338436126,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9308649897575378,0.6560291051864624,0.6237605810165405,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8577995896339417,0.5185498595237732,0.3652553558349609,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8077707886695862,0.4271282255649566,0.4092898368835449,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6662286520004272,0.2370849102735519,1.0936691761016846,284.8934326171875,284.95001220703125,300.7776184082031,293.2513732910156,298.0351257324219,297.23388671875,284.89520263671875,1.0,0.677801251411438,1.0,0.1500000059604644,0.9125038385391236,1.0,-3.46523380279541,0.300505131483078,3.1647286415100098,-0.4814033508300781,0.8779036402702332,0.8779036402702332,0.0,240.5750732421875,248.0,59168.30859375,0.0,3801.83740234375,1.0,279.1563720703125,282.9870300292969,296.2837829589844,300.1361694335937,293.1499938964844,293.1499938964844,279.45001220703125,38879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206180572509766,1.0,0.0,0.0,3.689343690872192,3.689368724822998,9.082209544430953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.830078125,0.0,1599.16162109375,1895.4371337890625,0.0,3594.861083984375,0.916182577610016,1.0,0.0,3.0,1.0,0.0
17849580,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089688420295715,0.4323423504829407,0.393393725156784,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9286630153656006,0.6573150157928467,0.6247277855873108,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8573940396308899,0.5220410227775574,0.3675224184989929,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8062103986740112,0.4280981421470642,0.4100672006607055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6647337675094604,0.2374176681041717,1.094943284988403,285.0097045898437,284.95001220703125,300.7390441894531,293.1982116699219,298.03045654296875,297.2388610839844,285.0089111328125,1.0,0.6800096035003662,1.0,0.1500000059604644,0.9092973470687866,1.0,-3.47145938873291,0.3016307950019836,3.169828653335572,-0.4818503558635711,0.979233741760254,0.979233741760254,0.0,243.3448486328125,251.0,58365.66796875,0.0,3833.7265625,1.0,279.442626953125,283.120849609375,296.1842041015625,299.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,33575.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140808582305908,1.0,0.0,0.0,3.7935962677001953,3.793621301651001,9.602747468306916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1748046875,0.0,1680.019775390625,1895.4371337890625,0.0,3534.43603515625,0.9359935522079468,1.0,0.0,3.0,1.0,0.0
17849640,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8089688420295715,0.4323423504829407,0.393393725156784,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9286630153656006,0.6573150157928467,0.6247277855873108,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8573940396308899,0.5220410227775574,0.3675224184989929,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8062103986740112,0.4280981421470642,0.4100672006607055,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6647337675094604,0.2374176681041717,1.094943284988403,285.0097045898437,284.95001220703125,300.7390441894531,293.1982116699219,298.03045654296875,297.2388610839844,285.0089111328125,1.0,0.6800096035003662,1.0,0.1500000059604644,0.9092973470687866,1.0,-3.47145938873291,0.3016307950019836,3.169828653335572,-0.4818503558635711,0.979233741760254,0.979233741760254,0.0,243.3448486328125,251.0,58365.66796875,0.0,3833.7265625,1.0,279.442626953125,283.120849609375,296.1842041015625,299.9162902832031,293.1499938964844,293.1499938964844,279.1499938964844,33575.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140808582305908,1.0,0.0,0.0,3.7935962677001953,3.793621301651001,9.602747468306916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1748046875,0.0,1680.019775390625,1895.4371337890625,0.0,3534.43603515625,0.9359935522079468,1.0,0.0,3.0,1.0,0.0
17849700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8079094290733337,0.4319284856319427,0.3933627307415008,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9275774359703064,0.6575026512145996,0.6252610683441162,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8571935892105103,0.523362934589386,0.3686785101890564,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8054476380348206,0.4282995164394378,0.4105092585086822,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6640325784683228,0.237440675497055,1.0958293676376345,284.8762512207031,284.95001220703125,300.718994140625,293.1709899902344,298.02447509765625,297.2371826171875,284.87322998046875,1.0,0.6811769008636475,1.0,0.1500000059604644,0.9076941609382628,1.0,-3.475058555603028,0.3022643029689789,3.172794342041016,-0.4819672107696533,0.8885757327079773,0.8885757327079773,0.0,244.78810119628903,251.0,59386.1640625,0.0,3851.2587890625,1.0,279.19439697265625,282.96746826171875,296.21270751953125,300.1122436523437,293.1499938964844,293.1499938964844,279.1499938964844,37251.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212425351142884,1.0,0.0,0.0,3.769498825073242,3.769524335861206,9.481138931732858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.94921875,0.0,1679.8958740234375,1895.4371337890625,0.0,3600.620849609375,0.9309619069099426,1.0,0.0,3.0,1.0,0.0
17849760,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8060927987098694,0.4313132464885711,0.3928976058959961,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9256225228309632,0.6574327945709229,0.6253098845481873,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8563024401664734,0.5245074033737183,0.369531899690628,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.804017961025238,0.4283140301704407,0.4106309115886688,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6627770066261292,0.2373349964618683,1.095847487449646,284.8936767578125,284.95001220703125,300.69842529296875,293.14337158203125,298.01678466796875,297.2332458496094,284.8954467773437,1.0,0.6821914315223694,1.0,0.1500000059604644,0.9060963988304138,1.0,-3.4757556915283203,0.3024756610393524,3.173280000686645,-0.4818953573703766,0.8770483136177063,0.8770483136177063,0.0,246.6560821533203,254.0,59083.234375,0.0,3864.08837890625,1.0,279.1567687988281,282.9855651855469,296.17559814453125,300.0225524902344,293.1499938964844,293.1499938964844,279.45001220703125,38870.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242855906486512,1.0,0.0,0.0,3.685850143432617,3.685874938964844,9.0650172523965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5986328125,0.0,1595.1070556640625,1895.4371337890625,0.0,3628.65478515625,0.9154902696609496,1.0,0.0,3.0,1.0,0.0
17849820,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8039767742156982,0.4314139187335968,0.3927806913852691,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.923469603061676,0.6586253046989441,0.6261945366859436,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.855970025062561,0.528044581413269,0.3718326687812805,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8024802207946777,0.4292421638965606,0.4113717675209045,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6613405346870422,0.2376502901315689,1.0970507860183716,285.0089111328125,284.95001220703125,300.656005859375,293.0872497558594,298.01123046875,297.2382507324219,285.00811767578125,1.0,0.6843618750572205,1.0,0.1500000059604644,0.9029008746147156,1.0,-3.4817748069763184,0.303584486246109,3.178190231323242,-0.4823041558265686,0.9774214029312134,0.9774214029312134,0.0,249.42393493652344,257.0,58268.6328125,0.0,3895.641845703125,1.0,279.4425964355469,283.1185913085937,296.0731201171875,299.7987976074219,293.1499938964844,293.1499938964844,279.1499938964844,33594.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177422523498536,1.0,0.0,0.0,3.789612054824829,3.7896370887756334,9.582587381373742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8349609375,0.0,1675.42236328125,1895.4371337890625,0.0,3568.308349609375,0.9351055026054382,1.0,0.0,3.0,1.0,0.0
17849880,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8039767742156982,0.4314139187335968,0.3927806913852691,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.923469603061676,0.6586253046989441,0.6261945366859436,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.855970025062561,0.528044581413269,0.3718326687812805,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8024802207946777,0.4292421638965606,0.4113717675209045,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6613405346870422,0.2376502901315689,1.0970507860183716,285.0089111328125,284.95001220703125,300.656005859375,293.0872497558594,298.01123046875,297.2382507324219,285.00811767578125,1.0,0.6843618750572205,1.0,0.1500000059604644,0.9029008746147156,1.0,-3.4817748069763184,0.303584486246109,3.178190231323242,-0.4823041558265686,0.9774214029312134,0.9774214029312134,0.0,249.42393493652344,257.0,58268.6328125,0.0,3895.641845703125,1.0,279.4425964355469,283.1185913085937,296.0731201171875,299.7987976074219,293.1499938964844,293.1499938964844,279.1499938964844,33594.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177422523498536,1.0,0.0,0.0,3.789612054824829,3.7896370887756334,9.582587381373742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8349609375,0.0,1675.42236328125,1895.4371337890625,0.0,3568.308349609375,0.9351055026054382,1.0,0.0,3.0,1.0,0.0
17849940,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.80112224817276,0.4303650259971618,0.392266571521759,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.920503795146942,0.6586472988128662,0.6266883611679077,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8549596071243286,0.5305432081222534,0.3738669753074646,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8003373742103577,0.4294147491455078,0.4118959307670593,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6594558954238892,0.2375498861074447,1.0978803634643557,284.8935241699219,284.95001220703125,300.6120910644531,293.0301818847656,297.996826171875,297.232666015625,284.895263671875,1.0,0.6865042448043823,1.0,0.1500000059604644,0.8997053503990173,1.0,-3.4858360290527344,0.3044082224369049,3.1814277172088623,-0.4823088049888611,0.8753869533538818,0.8753869533538818,0.0,252.738037109375,260.0,58968.82421875,0.0,3925.5849609375,1.0,279.15643310546875,282.98388671875,296.0625,299.901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279581904411316,1.0,0.0,0.0,3.68001127243042,3.680036067962648,9.036319283950434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3857421875,0.0,1589.0535888671875,1895.4371337890625,0.0,3662.41162109375,0.914164423942566,1.0,0.0,3.0,1.0,0.0
17850000,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.80112224817276,0.4303650259971618,0.392266571521759,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.920503795146942,0.6586472988128662,0.6266883611679077,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8549596071243286,0.5305432081222534,0.3738669753074646,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8003373742103577,0.4294147491455078,0.4118959307670593,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6594558954238892,0.2375498861074447,1.0978803634643557,284.8935241699219,284.95001220703125,300.6120910644531,293.0301818847656,297.996826171875,297.232666015625,284.895263671875,1.0,0.6865042448043823,1.0,0.1500000059604644,0.8997053503990173,1.0,-3.4858360290527344,0.3044082224369049,3.1814277172088623,-0.4823088049888611,0.8753869533538818,0.8753869533538818,0.0,252.738037109375,260.0,58968.82421875,0.0,3925.5849609375,1.0,279.15643310546875,282.98388671875,296.0625,299.901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279581904411316,1.0,0.0,0.0,3.68001127243042,3.680036067962648,9.036319283950434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3857421875,0.0,1589.0535888671875,1895.4371337890625,0.0,3662.41162109375,0.914164423942566,1.0,0.0,3.0,1.0,0.0
17850060,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7990579605102539,0.4304451048374176,0.3921318352222442,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9184052348136902,0.6597460508346558,0.6274850964546204,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8546882271766663,0.5341216325759888,0.3761949241161346,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7988352179527283,0.4303025007247925,0.4125982224941253,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6580716371536255,0.237848550081253,1.0990076065063477,285.0082397460937,284.95001220703125,300.56695556640625,292.9725952148437,297.9906921386719,297.2377014160156,285.0074462890625,1.0,0.6886350512504578,1.0,0.1500000059604644,0.8965129256248474,1.0,-3.4916226863861084,0.3054974675178528,3.1861252784729004,-0.4826783537864685,0.9751378893852234,0.9751378893852234,0.0,255.505111694336,263.0,58148.8203125,0.0,3956.730224609375,1.0,279.4425354003906,283.1166687011719,295.9580383300781,299.67529296875,293.1499938964844,293.1499938964844,279.1499938964844,33605.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213104844093324,1.0,0.0,0.0,3.783712148666382,3.783736944198608,9.552773008181248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.611328125,0.0,1668.5069580078125,1895.4371337890625,0.0,3601.247314453125,0.9337838888168336,1.0,0.0,3.0,1.0,0.0
17850120,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7990579605102539,0.4304451048374176,0.3921318352222442,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9184052348136902,0.6597460508346558,0.6274850964546204,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8546882271766663,0.5341216325759888,0.3761949241161346,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7988352179527283,0.4303025007247925,0.4125982224941253,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6580716371536255,0.237848550081253,1.0990076065063477,285.0082397460937,284.95001220703125,300.56695556640625,292.9725952148437,297.9906921386719,297.2377014160156,285.0074462890625,1.0,0.6886350512504578,1.0,0.1500000059604644,0.8965129256248474,1.0,-3.4916226863861084,0.3054974675178528,3.1861252784729004,-0.4826783537864685,0.9751378893852234,0.9751378893852234,0.0,255.505111694336,263.0,58148.8203125,0.0,3956.730224609375,1.0,279.4425354003906,283.1166687011719,295.9580383300781,299.67529296875,293.1499938964844,293.1499938964844,279.1499938964844,33605.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213104844093324,1.0,0.0,0.0,3.783712148666382,3.783736944198608,9.552773008181248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.611328125,0.0,1668.5069580078125,1895.4371337890625,0.0,3601.247314453125,0.9337838888168336,1.0,0.0,3.0,1.0,0.0
17850180,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7962751388549805,0.4293815791606903,0.391601949930191,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.915534257888794,0.6596746444702148,0.6278901100158691,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8537524938583374,0.5366487503051758,0.378249853849411,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7967444658279419,0.430435448884964,0.4130842983722687,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6562577486038208,0.237732708454132,1.0997666120529177,284.8938903808594,284.95001220703125,300.5208740234375,292.9148254394531,297.975830078125,297.232177734375,284.8955993652344,1.0,0.6907375454902649,1.0,0.1500000059604644,0.8933205008506775,1.0,-3.4954521656036377,0.3063012957572937,3.189150810241699,-0.4826431274414062,0.8737180233001709,0.8737180233001709,0.0,258.81903076171875,266.0,58835.4765625,0.0,3986.22998046875,1.0,279.1564636230469,282.9830322265625,295.94683837890625,299.77642822265625,293.1499938964844,293.1499938964844,279.45001220703125,38971.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931468665599823,1.0,0.0,0.0,3.672567129135132,3.6725919246673584,8.999798524200742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.4365234375,0.0,1580.7886962890625,1895.4371337890625,0.0,3694.595947265625,0.9125326871871948,1.0,0.0,3.0,1.0,0.0
17850240,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7962751388549805,0.4293815791606903,0.391601949930191,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.915534257888794,0.6596746444702148,0.6278901100158691,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8537524938583374,0.5366487503051758,0.378249853849411,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7967444658279419,0.430435448884964,0.4130842983722687,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6562577486038208,0.237732708454132,1.0997666120529177,284.8938903808594,284.95001220703125,300.5208740234375,292.9148254394531,297.975830078125,297.232177734375,284.8955993652344,1.0,0.6907375454902649,1.0,0.1500000059604644,0.8933205008506775,1.0,-3.4954521656036377,0.3063012957572937,3.189150810241699,-0.4826431274414062,0.8737180233001709,0.8737180233001709,0.0,258.81903076171875,266.0,58835.4765625,0.0,3986.22998046875,1.0,279.1564636230469,282.9830322265625,295.94683837890625,299.77642822265625,293.1499938964844,293.1499938964844,279.45001220703125,38971.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931468665599823,1.0,0.0,0.0,3.672567129135132,3.6725919246673584,8.999798524200742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.4365234375,0.0,1580.7886962890625,1895.4371337890625,0.0,3694.595947265625,0.9125326871871948,1.0,0.0,3.0,1.0,0.0
17850300,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7949250936508179,0.4293268620967865,0.3913238644599914,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.91413676738739,0.6600733399391174,0.6280243396759033,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8533294796943665,0.5383729338645935,0.379275232553482,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7957093715667725,0.4307805299758911,0.4132683873176574,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6553430557250977,0.2378171682357788,1.0998873710632324,285.0144958496094,284.95001220703125,300.49755859375,292.885986328125,297.97186279296875,297.2336730957031,285.0163269042969,1.0,0.6917151808738708,1.0,0.1500000059604644,0.8917243480682373,1.0,-3.4968719482421875,0.3066363632678985,3.190235614776612,-0.4827291965484619,0.9560198187828064,0.9560198187828064,0.0,260.40234375,266.0,57906.3125,0.0,3999.314453125,1.0,279.4020690917969,283.1201477050781,295.8625793457031,299.5296325683594,293.1499938964844,293.1499938964844,279.45001220703125,34433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261324405670166,1.0,0.0,0.0,3.715090274810791,3.7151145935058594,9.209414315591856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.353515625,0.0,1594.8662109375,1895.4371337890625,0.0,3645.64111328125,0.920336127281189,1.0,0.0,3.0,1.0,0.0
17850360,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7942532896995544,0.4294400513172149,0.3914443254470825,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9134913086891174,0.6606761813163757,0.6285918354988098,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8535242676734924,0.5402584671974182,0.3805950582027435,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7952679991722107,0.4312828779220581,0.4137457013130188,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6549167037010193,0.2380150407552719,1.100814700126648,285.0080261230469,284.95001220703125,300.47412109375,292.85723876953125,297.9692687988281,297.2371520996094,285.0068359375,1.0,0.6928284168243408,1.0,0.1500000059604644,0.8901354074478149,1.0,-3.500973463058472,0.3073663413524627,3.1936070919036865,-0.482971578836441,0.972889482975006,0.972889482975006,0.0,261.59197998046875,269.0,58014.69140625,0.0,4016.90673828125,1.0,279.44342041015625,283.1151733398437,295.8412475585937,299.5489196777344,293.1499938964844,293.1499938964844,279.1499938964844,33545.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246619939804076,1.0,0.0,0.0,3.7780799865722656,3.778104782104492,9.524355277790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1630859375,0.0,1661.3770751953125,1895.4371337890625,0.0,3632.11865234375,0.9322525858879088,1.0,0.0,3.0,1.0,0.0
17850420,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7915541529655457,0.4283632338047027,0.3909067809581756,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9107467532157898,0.6605109572410583,0.6289142966270447,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8526643514633179,0.5428051352500916,0.3826696872711181,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7932378053665161,0.4313782453536987,0.4141998291015625,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6531781554222107,0.2378851324319839,1.1015191078186035,284.8943786621094,284.95001220703125,300.427001953125,292.8002014160156,297.9542236328125,297.2316589355469,284.8960876464844,1.0,0.694892942905426,1.0,0.1500000059604644,0.8869576454162598,1.0,-3.5046141147613525,0.3081560432910919,3.196458101272583,-0.4828974902629852,0.8719527721405029,0.8719527721405029,0.0,264.8983764648437,272.0,58690.8125,0.0,4046.01416015625,1.0,279.15655517578125,282.9825439453125,295.831787109375,299.6507568359375,293.1499938964844,293.1499938964844,279.45001220703125,38984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347801804542542,1.0,0.0,0.0,3.664119005203247,3.6641438007354736,8.958441526374372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.58740234375,0.0,1571.3511962890625,1895.4371337890625,0.0,3724.877197265625,0.910668134689331,1.0,0.0,3.0,1.0,0.0
17850480,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7915541529655457,0.4283632338047027,0.3909067809581756,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9107467532157898,0.6605109572410583,0.6289142966270447,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8526643514633179,0.5428051352500916,0.3826696872711181,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7932378053665161,0.4313782453536987,0.4141998291015625,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6531781554222107,0.2378851324319839,1.1015191078186035,284.8943786621094,284.95001220703125,300.427001953125,292.8002014160156,297.9542236328125,297.2316589355469,284.8960876464844,1.0,0.694892942905426,1.0,0.1500000059604644,0.8869576454162598,1.0,-3.5046141147613525,0.3081560432910919,3.196458101272583,-0.4828974902629852,0.8719527721405029,0.8719527721405029,0.0,264.8983764648437,272.0,58690.8125,0.0,4046.01416015625,1.0,279.15655517578125,282.9825439453125,295.831787109375,299.6507568359375,293.1499938964844,293.1499938964844,279.45001220703125,38984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347801804542542,1.0,0.0,0.0,3.664119005203247,3.6641438007354736,8.958441526374372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.58740234375,0.0,1571.3511962890625,1895.4371337890625,0.0,3724.877197265625,0.910668134689331,1.0,0.0,3.0,1.0,0.0
