time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850540,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7897512912750244,0.4284005761146545,0.3907103836536407,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9089439511299132,0.6613039970397949,0.6294023394584656,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8524391651153564,0.5460036993026733,0.3847138285636902,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7919045686721802,0.4320847988128662,0.4147145450115204,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6519861817359924,0.2381127625703811,1.1022738218307495,285.010009765625,284.95001220703125,300.38543701171875,292.7507629394531,297.9483337402344,297.23602294921875,285.0093078613281,1.0,0.6966784596443176,1.0,0.1500000059604644,0.8841611742973328,1.0,-3.508940458297729,0.3090280592441559,3.1999123096466064,-0.4831411242485046,0.9673548936843872,0.9673548936843872,0.0,267.3747253417969,272.0,57840.92578125,0.0,4071.994873046875,1.0,279.4382629394531,283.116455078125,295.7303466796875,299.41961669921875,293.1499938964844,293.1499938964844,279.45001220703125,33582.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278616905212402,1.0,0.0,0.0,3.7586164474487305,3.758641004562378,9.426474321116984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.17578125,0.0,1638.7713623046875,1895.4371337890625,0.0,3661.52587890625,0.928045928478241,1.0,0.0,3.0,1.0,0.0
17850600,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7895986437797546,0.4284009933471679,0.3907416760921478,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.908799946308136,0.6614149212837219,0.629535436630249,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8524924516677856,0.5464356541633606,0.385035753250122,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7918065786361694,0.4321878850460052,0.4148319661617279,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.651894211769104,0.2381529659032821,1.10251784324646,285.0070495605469,284.95001220703125,300.3797912597656,292.7441101074219,297.9474792480469,297.2366027832031,285.0062561035156,1.0,0.6969476938247681,1.0,0.1500000059604644,0.8837798237800598,1.0,-3.509960412979126,0.3092104792594909,3.2007498741149902,-0.4831858575344085,0.970076858997345,0.970076858997345,0.0,267.66290283203125,275.0,57873.6328125,0.0,4076.352294921875,1.0,279.44244384765625,283.1137084960937,295.728271484375,299.4252014160156,293.1499938964844,293.1499938964844,279.1499938964844,33601.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278804659843444,1.0,0.0,0.0,3.7687063217163086,3.768730878829956,9.47715193433396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.904296875,0.0,1650.759521484375,1895.4371337890625,0.0,3661.6982421875,0.9303977489471436,1.0,0.0,3.0,1.0,0.0
17850660,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7869547605514526,0.4273101687431335,0.3901810348033905,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9061731100082396,0.6611526012420654,0.6297576427459717,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8516727685928345,0.5489894151687622,0.3871107101440429,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7898116111755371,0.432245522737503,0.4152449071407318,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6502082943916321,0.2380080670118332,1.103143572807312,284.8949890136719,284.95001220703125,300.3327331542969,292.6893005371094,297.93243408203125,297.2310791015625,284.8966369628906,1.0,0.6989712119102478,1.0,0.1500000059604644,0.8806241154670715,1.0,-3.5133087635040283,0.3099708557128906,3.2033379077911377,-0.48307004570961,0.8701659440994263,0.8701659440994263,0.0,270.979248046875,278.0,58542.9765625,0.0,4104.89306640625,1.0,279.1566162109375,282.9822998046875,295.7203063964844,299.52801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378425478935242,1.0,0.0,0.0,3.6551997661590576,3.655224323272705,8.914880140764581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1650390625,0.0,1561.39111328125,1895.4371337890625,0.0,3752.8095703125,0.9087035655975342,1.0,0.0,3.0,1.0,0.0
17850720,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7869547605514526,0.4273101687431335,0.3901810348033905,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9061731100082396,0.6611526012420654,0.6297576427459717,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8516727685928345,0.5489894151687622,0.3871107101440429,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7898116111755371,0.432245522737503,0.4152449071407318,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6502082943916321,0.2380080670118332,1.103143572807312,284.8949890136719,284.95001220703125,300.3327331542969,292.6893005371094,297.93243408203125,297.2310791015625,284.8966369628906,1.0,0.6989712119102478,1.0,0.1500000059604644,0.8806241154670715,1.0,-3.5133087635040283,0.3099708557128906,3.2033379077911377,-0.48307004570961,0.8701659440994263,0.8701659440994263,0.0,270.979248046875,278.0,58542.9765625,0.0,4104.89306640625,1.0,279.1566162109375,282.9822998046875,295.7203063964844,299.52801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38993.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378425478935242,1.0,0.0,0.0,3.6551997661590576,3.655224323272705,8.914880140764581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1650390625,0.0,1561.39111328125,1895.4371337890625,0.0,3752.8095703125,0.9087035655975342,1.0,0.0,3.0,1.0,0.0
17850780,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7850520014762878,0.4273279905319214,0.3900018036365509,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9043246507644652,0.6619568467140198,0.6302887797355652,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.851535975933075,0.5526285171508789,0.3894840180873871,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7884129881858826,0.4330180883407593,0.4158438146114349,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6489689946174622,0.2382605224847793,1.1040791273117063,285.00653076171875,284.95001220703125,300.2861633300781,292.6361694335937,297.9257507324219,297.2359313964844,285.0055847167969,1.0,0.7009874582290649,1.0,0.1500000059604644,0.8774683475494385,1.0,-3.5184226036071777,0.3110055029392242,3.2074170112609863,-0.483316957950592,0.9674026370048524,0.9674026370048524,0.0,273.74334716796875,281.0,57716.25390625,0.0,4134.779296875,1.0,279.4424133300781,283.11236572265625,295.6195678710937,299.3059997558594,293.1499938964844,293.1499938964844,279.1499938964844,33592.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307879209518432,1.0,0.0,0.0,3.760217905044556,3.7602427005767822,9.43450913837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5537109375,0.0,1640.7279052734375,1895.4371337890625,0.0,3688.361083984375,0.9284929037094116,1.0,0.0,3.0,1.0,0.0
17850840,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7850520014762878,0.4273279905319214,0.3900018036365509,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9043246507644652,0.6619568467140198,0.6302887797355652,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.851535975933075,0.5526285171508789,0.3894840180873871,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7884129881858826,0.4330180883407593,0.4158438146114349,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6489689946174622,0.2382605224847793,1.1040791273117063,285.00653076171875,284.95001220703125,300.2861633300781,292.6361694335937,297.9257507324219,297.2359313964844,285.0055847167969,1.0,0.7009874582290649,1.0,0.1500000059604644,0.8774683475494385,1.0,-3.5184226036071777,0.3110055029392242,3.2074170112609863,-0.483316957950592,0.9674026370048524,0.9674026370048524,0.0,273.74334716796875,281.0,57716.25390625,0.0,4134.779296875,1.0,279.4424133300781,283.11236572265625,295.6195678710937,299.3059997558594,293.1499938964844,293.1499938964844,279.1499938964844,33592.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307879209518432,1.0,0.0,0.0,3.760217905044556,3.7602427005767822,9.43450913837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5537109375,0.0,1640.7279052734375,1895.4371337890625,0.0,3688.361083984375,0.9284929037094116,1.0,0.0,3.0,1.0,0.0
17850900,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7840896844863892,0.4268654882907867,0.3899222016334533,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.90341055393219,0.6618954539299011,0.6305902600288391,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8514467477798462,0.5539863109588623,0.3906762301921844,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7877247333526611,0.4331159293651581,0.416190356016159,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6483821272850037,0.2382418364286422,1.1047853231430054,284.8750305175781,284.95001220703125,300.2631225585937,292.6103210449219,297.9190368652344,297.2341613769531,284.8720092773437,1.0,0.7020544409751892,1.0,0.1500000059604644,0.8758904933929443,1.0,-3.521397113800049,0.3115847408771515,3.20981240272522,-0.4833258688449859,0.8771077394485474,0.8771077394485474,0.0,275.1957397460937,281.0,58622.3984375,0.0,4151.25048828125,1.0,279.1956481933594,282.9684143066406,295.65008544921875,299.5027770996094,293.1499938964844,293.1499938964844,279.1499938964844,37525.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937778115272522,1.0,0.0,0.0,3.730885982513428,3.730911254882813,9.287894044973656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.69140625,0.0,1636.700927734375,1895.4371337890625,0.0,3752.222412109375,0.9223689436912536,1.0,0.0,3.0,1.0,0.0
17850960,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.782473623752594,0.426229327917099,0.389425128698349,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9018459916114808,0.6616019606590271,0.6304159164428711,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8507559895515442,0.5551814436912537,0.3915549516677856,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7864606976509094,0.4330434203147888,0.4162209630012512,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6473376750946045,0.2381018102169037,1.1046316623687744,284.8972473144531,284.95001220703125,300.24029541015625,292.5850524902344,297.91094970703125,297.2304077148437,284.8985900878906,1.0,0.7029698491096497,1.0,0.1500000059604644,0.8743172287940979,1.0,-3.521501302719116,0.3117416501045227,3.2097597122192383,-0.4831585586071014,0.8692715764045715,0.8692715764045715,0.0,277.0628967285156,284.0,58397.8125,0.0,4162.7548828125,1.0,279.1570739746094,282.983642578125,295.6148986816406,299.4111633300781,293.1499938964844,293.1499938964844,279.45001220703125,38888.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940590798854828,1.0,0.0,0.0,3.6458756923675537,3.645900011062622,8.86945599631872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.861328125,0.0,1550.172119140625,1895.4371337890625,0.0,3777.8154296875,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
17851020,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7806358337402344,0.426231175661087,0.3892413973808288,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9000808000564575,0.6623107194900513,0.6308671832084656,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8506566882133484,0.5588187575340271,0.3939330875873565,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7851055264472961,0.4337848424911499,0.4167960584163666,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6461477279663086,0.2383401691913604,1.105519413948059,285.005859375,284.95001220703125,300.19549560546875,292.5363464355469,297.90460205078125,297.2351379394531,285.0053405761719,1.0,0.7049506306648254,1.0,0.1500000059604644,0.8711708188056946,1.0,-3.5264334678649902,0.3127655982971191,3.213667869567871,-0.4833644032478332,0.9644595384597778,0.9644595384597778,0.0,279.8194885253906,287.0,57648.00390625,0.0,4192.2646484375,1.0,279.4423217773437,283.1138916015625,295.5188293457031,299.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,33603.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333800077438354,1.0,0.0,0.0,3.751220226287842,3.751244783401489,9.389411843585548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.0625,0.0,1630.2967529296875,1895.4371337890625,0.0,3712.083251953125,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
17851080,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7806358337402344,0.426231175661087,0.3892413973808288,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9000808000564575,0.6623107194900513,0.6308671832084656,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8506566882133484,0.5588187575340271,0.3939330875873565,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7851055264472961,0.4337848424911499,0.4167960584163666,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6461477279663086,0.2383401691913604,1.105519413948059,285.005859375,284.95001220703125,300.19549560546875,292.5363464355469,297.90460205078125,297.2351379394531,285.0053405761719,1.0,0.7049506306648254,1.0,0.1500000059604644,0.8711708188056946,1.0,-3.5264334678649902,0.3127655982971191,3.213667869567871,-0.4833644032478332,0.9644595384597778,0.9644595384597778,0.0,279.8194885253906,287.0,57648.00390625,0.0,4192.2646484375,1.0,279.4423217773437,283.1138916015625,295.5188293457031,299.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,33603.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333800077438354,1.0,0.0,0.0,3.751220226287842,3.751244783401489,9.389411843585548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.0625,0.0,1630.2967529296875,1895.4371337890625,0.0,3712.083251953125,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
17851140,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.778130054473877,0.4251217842102051,0.3886559307575226,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8976498246192932,0.661861777305603,0.6309080123901367,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8499134182929993,0.5613539814949036,0.3959957361221313,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7832024693489075,0.4337798655033111,0.41714608669281,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6445716619491577,0.2381663620471954,1.1060112714767456,284.8945007324219,284.95001220703125,300.1519470214844,292.4903564453125,297.8902893066406,297.22955322265625,284.8966369628906,1.0,0.7068955898284912,1.0,0.1500000059604644,0.8680243492126465,1.0,-3.529282569885254,0.3134839534759521,3.2157986164093018,-0.4831631779670715,0.8647556900978088,0.8647556900978088,0.0,283.13970947265625,275.0,58237.1171875,0.0,4219.74853515625,1.0,279.1571960449219,282.98193359375,295.5201721191406,299.3079833984375,293.1499938964844,293.1499938964844,279.45001220703125,39061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943109691143036,1.0,0.0,0.0,3.633556842803955,3.633581161499024,8.809620908323268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4140625,0.0,1537.7581787109375,1895.4371337890625,0.0,3800.68212890625,0.9039911031723022,1.0,0.0,3.0,1.0,0.0
17851200,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.778130054473877,0.4251217842102051,0.3886559307575226,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8976498246192932,0.661861777305603,0.6309080123901367,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8499134182929993,0.5613539814949036,0.3959957361221313,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7832024693489075,0.4337798655033111,0.41714608669281,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6445716619491577,0.2381663620471954,1.1060112714767456,284.8945007324219,284.95001220703125,300.1519470214844,292.4903564453125,297.8902893066406,297.22955322265625,284.8966369628906,1.0,0.7068955898284912,1.0,0.1500000059604644,0.8680243492126465,1.0,-3.529282569885254,0.3134839534759521,3.2157986164093018,-0.4831631779670715,0.8647556900978088,0.8647556900978088,0.0,283.13970947265625,275.0,58237.1171875,0.0,4219.74853515625,1.0,279.1571960449219,282.98193359375,295.5201721191406,299.3079833984375,293.1499938964844,293.1499938964844,279.45001220703125,39061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943109691143036,1.0,0.0,0.0,3.633556842803955,3.633581161499024,8.809620908323268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4140625,0.0,1537.7581787109375,1895.4371337890625,0.0,3800.68212890625,0.9039911031723022,1.0,0.0,3.0,1.0,0.0
17851260,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7807632088661194,0.4251438677310943,0.3882173299789428,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9011141061782836,0.6624999642372131,0.6310097575187683,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8544732928276062,0.5650049448013306,0.3981718420982361,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7863525748252869,0.4345147013664245,0.417430967092514,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6468170881271362,0.2384092360734939,1.1055738925933838,285.0044250488281,284.95001220703125,300.1100158691406,292.447509765625,297.8846740722656,297.2344665527344,285.0035705566406,1.0,0.7047258019447327,1.0,0.1500000059604644,0.8648794889450073,1.0,-3.5313057899475098,0.3140921592712402,3.217213630676269,-0.4830766916275024,0.960726261138916,0.960726261138916,0.0,278.8138122558594,263.0,57479.5546875,0.0,4199.005859375,1.0,279.4422302246094,283.115966796875,295.4285583496094,299.0946655273437,293.1499938964844,293.1499938964844,279.1499938964844,33614.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355583786964417,1.0,0.0,0.0,3.740783452987671,3.7408077716827393,9.337237543149968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7412109375,0.0,1618.240234375,1895.4371337890625,0.0,3731.98193359375,0.924077808856964,1.0,0.0,3.0,1.0,0.0
17851320,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7807632088661194,0.4251438677310943,0.3882173299789428,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9011141061782836,0.6624999642372131,0.6310097575187683,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8544732928276062,0.5650049448013306,0.3981718420982361,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7863525748252869,0.4345147013664245,0.417430967092514,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6468170881271362,0.2384092360734939,1.1055738925933838,285.0044250488281,284.95001220703125,300.1100158691406,292.447509765625,297.8846740722656,297.2344665527344,285.0035705566406,1.0,0.7047258019447327,1.0,0.1500000059604644,0.8648794889450073,1.0,-3.5313057899475098,0.3140921592712402,3.217213630676269,-0.4830766916275024,0.960726261138916,0.960726261138916,0.0,278.8138122558594,263.0,57479.5546875,0.0,4199.005859375,1.0,279.4422302246094,283.115966796875,295.4285583496094,299.0946655273437,293.1499938964844,293.1499938964844,279.1499938964844,33614.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355583786964417,1.0,0.0,0.0,3.740783452987671,3.7408077716827393,9.337237543149968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7412109375,0.0,1618.240234375,1895.4371337890625,0.0,3731.98193359375,0.924077808856964,1.0,0.0,3.0,1.0,0.0
17851380,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7854034900665283,0.4241397380828857,0.3872977793216705,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9071471095085144,0.6620435118675232,0.6305975914001465,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8612728714942932,0.5676054954528809,0.3999521136283874,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7916585206985474,0.4345663189888,0.4173890948295593,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6507871150970459,0.2383065223693847,1.1042712926864624,284.8960266113281,284.95001220703125,300.0699462890625,292.4081420898437,297.8717956542969,297.229736328125,284.89752197265625,1.0,0.7007130980491638,1.0,0.1500000059604644,0.8617346882820129,1.0,-3.5302388668060303,0.3142448961734772,3.215993881225586,-0.4825553297996521,0.8631079792976379,0.8631079792976379,0.0,271.13262939453125,251.0,58086.7890625,0.0,4149.90478515625,1.0,279.1570129394531,282.9869384765625,295.4347839355469,299.2062683105469,293.1499938964844,293.1499938964844,279.45001220703125,39028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446505308151244,1.0,0.0,0.0,3.62274169921875,3.6227660179138175,8.757256182434503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.80517578125,0.0,1525.5474853515625,1895.4371337890625,0.0,3814.644775390625,0.901556432247162,1.0,0.0,3.0,1.0,0.0
17851440,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7854034900665283,0.4241397380828857,0.3872977793216705,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9071471095085144,0.6620435118675232,0.6305975914001465,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8612728714942932,0.5676054954528809,0.3999521136283874,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7916585206985474,0.4345663189888,0.4173890948295593,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6507871150970459,0.2383065223693847,1.1042712926864624,284.8960266113281,284.95001220703125,300.0699462890625,292.4081420898437,297.8717956542969,297.229736328125,284.89752197265625,1.0,0.7007130980491638,1.0,0.1500000059604644,0.8617346882820129,1.0,-3.5302388668060303,0.3142448961734772,3.215993881225586,-0.4825553297996521,0.8631079792976379,0.8631079792976379,0.0,271.13262939453125,251.0,58086.7890625,0.0,4149.90478515625,1.0,279.1570129394531,282.9869384765625,295.4347839355469,299.2062683105469,293.1499938964844,293.1499938964844,279.45001220703125,39028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446505308151244,1.0,0.0,0.0,3.62274169921875,3.6227660179138175,8.757256182434503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.80517578125,0.0,1525.5474853515625,1895.4371337890625,0.0,3814.644775390625,0.901556432247162,1.0,0.0,3.0,1.0,0.0
17851500,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7884374260902405,0.4241241812705993,0.386832445859909,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9111613631248474,0.6622637510299683,0.6303281784057617,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.865473747253418,0.5693944692611694,0.4008387625217438,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7949992418289185,0.4348924458026886,0.4173112511634826,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6533172726631165,0.2384196668863296,1.1033462285995483,285.0105285644531,284.95001220703125,300.0506896972656,292.389892578125,297.8690795898437,297.2317199707031,285.0118713378906,1.0,0.6982443332672119,1.0,0.1500000059604644,0.8601622581481934,1.0,-3.529208183288574,0.3142534494400024,3.2149546146392822,-0.4823973774909973,0.9411974549293518,0.9411974549293518,0.0,266.4057312011719,251.0,57216.953125,0.0,4118.744140625,1.0,279.40093994140625,283.1246643066406,295.3609619140625,298.97381591796875,293.1499938964844,293.1499938964844,279.45001220703125,34437.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387564063072203,1.0,0.0,0.0,3.665893077850342,3.665917158126831,8.967118105829286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.6669921875,0.0,1539.177001953125,1895.4371337890625,0.0,3761.130859375,0.9093075394630432,1.0,0.0,3.0,1.0,0.0
17851560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7924609780311584,0.4242685735225677,0.3867371380329132,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9164451360702516,0.6626758575439453,0.6304640769958496,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8707011342048645,0.5713317394256592,0.4020086824893951,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7992563247680664,0.4353745579719543,0.4175120294094085,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6566190123558044,0.2386524379253387,1.1031931638717651,285.0025329589844,284.95001220703125,300.0320129394531,292.37261962890625,297.86773681640625,297.2354431152344,285.0014038085937,1.0,0.6957389712333679,1.0,0.1500000059604644,0.858581006526947,1.0,-3.5307188034057617,0.3146420419216156,3.2160768508911133,-0.4823789000511169,0.955310881137848,0.955310881137848,0.0,260.9667358398437,239.0,57289.7578125,0.0,4089.890625,1.0,279.443115234375,283.11773681640625,295.3505859375,299.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,33600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366589784622192,1.0,0.0,0.0,3.72780442237854,3.727828741073608,9.272557690565008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0380859375,0.0,1603.1278076171875,1895.4371337890625,0.0,3742.022216796875,0.9209428429603576,1.0,0.0,3.0,1.0,0.0
17851620,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8000935316085815,0.4233842492103576,0.3858160674571991,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9269776344299316,0.6622366905212402,0.6299508213996887,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8809773921966553,0.5740089416503906,0.4037595093250274,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8075229525566101,0.4355102479457855,0.4174335896968841,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6631883382797241,0.2386557906866073,1.101822018623352,284.8971862792969,284.95001220703125,299.9964904785156,292.3412780761719,297.8565673828125,297.2315368652344,284.8984069824219,1.0,0.690243124961853,1.0,0.1500000059604644,0.8554185628890991,1.0,-3.5293657779693604,0.3147704601287842,3.214595317840576,-0.4818198680877685,0.8598020076751709,0.8598020076751709,0.0,250.33238220214844,227.0,57896.77734375,0.0,4022.296142578125,1.0,279.15740966796875,282.99176025390625,295.3657531738281,299.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38980.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453927278518676,1.0,0.0,0.0,3.607067346572876,3.607091426849365,8.681640792929102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.953125,0.0,1507.9619140625,1895.4371337890625,0.0,3821.363037109375,0.8980125784873962,1.0,0.0,3.0,1.0,0.0
17851680,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8000935316085815,0.4233842492103576,0.3858160674571991,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9269776344299316,0.6622366905212402,0.6299508213996887,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8809773921966553,0.5740089416503906,0.4037595093250274,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8075229525566101,0.4355102479457855,0.4174335896968841,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6631883382797241,0.2386557906866073,1.101822018623352,284.8971862792969,284.95001220703125,299.9964904785156,292.3412780761719,297.8565673828125,297.2315368652344,284.8984069824219,1.0,0.690243124961853,1.0,0.1500000059604644,0.8554185628890991,1.0,-3.5293657779693604,0.3147704601287842,3.214595317840576,-0.4818198680877685,0.8598020076751709,0.8598020076751709,0.0,250.33238220214844,227.0,57896.77734375,0.0,4022.296142578125,1.0,279.15740966796875,282.99176025390625,295.3657531738281,299.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38980.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453927278518676,1.0,0.0,0.0,3.607067346572876,3.607091426849365,8.681640792929102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.953125,0.0,1507.9619140625,1895.4371337890625,0.0,3821.363037109375,0.8980125784873962,1.0,0.0,3.0,1.0,0.0
17851740,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8091106414794922,0.4235869348049164,0.3852964341640472,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.939277708530426,0.6628338694572449,0.6297580599784851,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8928651809692383,0.5776293277740479,0.4057251513004303,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8166549205780029,0.4363440573215484,0.4175499379634857,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6709659099578857,0.2390645146369934,1.1008751392364502,285.0035095214844,284.95001220703125,299.9649353027344,292.31549072265625,297.85400390625,297.23736572265625,285.0028686523437,1.0,0.6847201585769653,1.0,0.1500000059604644,0.8523826003074646,1.0,-3.5298643112182617,0.3151746690273285,3.2146897315979004,-0.4816304445266723,0.9508134722709656,0.9508134722709656,0.0,239.1240692138672,227.0,57114.0859375,0.0,3956.043701171875,1.0,279.4407958984375,283.12255859375,295.2911376953125,298.926025390625,293.1499938964844,293.1499938964844,279.45001220703125,33612.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371758103370668,1.0,0.0,0.0,3.708208322525024,3.7082326412200928,9.175327022603596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.15625,0.0,1580.7454833984375,1895.4371337890625,0.0,3746.733642578125,0.916766881942749,1.0,0.0,3.0,1.0,0.0
17851800,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8095241785049438,0.4235928058624267,0.3852902054786682,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9398449063301086,0.6628574728965759,0.6297678351402283,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8934140205383301,0.5777745842933655,0.4058181345462799,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8170700669288635,0.4363802671432495,0.417568176984787,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.671334445476532,0.23908431828022,1.1008776426315308,285.00262451171875,284.95001220703125,299.96368408203125,292.31451416015625,297.8538818359375,297.237548828125,285.0018615722656,1.0,0.6844943761825562,1.0,0.1500000059604644,0.8522561192512512,1.0,-3.53000545501709,0.3152095079421997,3.21479606628418,-0.4816248118877411,0.951624870300293,0.951624870300293,0.0,238.63829040527344,215.0,57124.41015625,0.0,3953.4765625,1.0,279.4420166015625,283.12158203125,295.29168701171875,298.9289245605469,293.1499938964844,293.1499938964844,279.1499938964844,33619.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937139630317688,1.0,0.0,0.0,3.711440324783325,3.7114644050598153,9.191327308144536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5322265625,0.0,1584.4930419921875,1895.4371337890625,0.0,3746.404541015625,0.917533278465271,1.0,0.0,3.0,1.0,0.0
17851860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8186776638031006,0.4227858781814575,0.3843975961208343,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9527135491371156,0.6623605489730835,0.6291698217391968,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.906293511390686,0.5803381204605103,0.4074873328208923,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8266181945800781,0.4365715980529785,0.4175045788288116,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6799789071083069,0.2391497045755386,1.0996450185775757,284.89947509765625,284.95001220703125,299.9338684082031,292.29266357421875,297.8436889648437,297.2333068847656,284.9004211425781,1.0,0.6785684823989868,1.0,0.1500000059604644,0.8491021990776062,1.0,-3.52867078781128,0.3153570294380188,3.213313579559326,-0.4810441434383392,0.8581640124320984,0.8581640124320984,0.0,227.2577667236328,203.0,57747.5078125,0.0,3881.49951171875,1.0,279.1578674316406,282.9969787597656,295.31549072265625,299.0584716796875,293.1499938964844,293.1499938964844,279.45001220703125,38857.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455517530441284,1.0,0.0,0.0,3.593847751617432,3.593871831893921,8.618122251391469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.349609375,0.0,1492.64404296875,1895.4371337890625,0.0,3822.8017578125,0.8950973749160767,1.0,0.0,3.0,1.0,0.0
17851920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8186776638031006,0.4227858781814575,0.3843975961208343,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9527135491371156,0.6623605489730835,0.6291698217391968,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.906293511390686,0.5803381204605103,0.4074873328208923,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8266181945800781,0.4365715980529785,0.4175045788288116,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6799789071083069,0.2391497045755386,1.0996450185775757,284.89947509765625,284.95001220703125,299.9338684082031,292.29266357421875,297.8436889648437,297.2333068847656,284.9004211425781,1.0,0.6785684823989868,1.0,0.1500000059604644,0.8491021990776062,1.0,-3.52867078781128,0.3153570294380188,3.213313579559326,-0.4810441434383392,0.8581640124320984,0.8581640124320984,0.0,227.2577667236328,203.0,57747.5078125,0.0,3881.49951171875,1.0,279.1578674316406,282.9969787597656,295.31549072265625,299.0584716796875,293.1499938964844,293.1499938964844,279.45001220703125,38857.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455517530441284,1.0,0.0,0.0,3.593847751617432,3.593871831893921,8.618122251391469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.349609375,0.0,1492.64404296875,1895.4371337890625,0.0,3822.8017578125,0.8950973749160767,1.0,0.0,3.0,1.0,0.0
17851980,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8294489979743958,0.4230530560016632,0.3839191794395447,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9670268893241882,0.6628909111022949,0.6288973093032837,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.922827959060669,0.5839340686798096,0.4094231724739074,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8379213213920593,0.437489241361618,0.417674720287323,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6903370022773743,0.2396208941936493,1.0988497734069824,285.00299072265625,284.95001220703125,299.90728759765625,292.27606201171875,297.8418273925781,297.238525390625,285.00225830078125,1.0,0.6725634336471558,1.0,0.1500000059604644,0.8459482789039612,1.0,-3.529334783554077,0.3158168792724609,3.213517904281616,-0.4808216094970703,0.949264407157898,0.949264407157898,0.0,215.1864776611328,191.0,57001.125,0.0,3810.455810546875,1.0,279.44195556640625,283.1246032714844,295.2516784667969,298.877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370007514953612,1.0,0.0,0.0,3.7003390789031982,3.700363159179688,9.136426228906204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.712890625,0.0,1571.409912109375,1895.4371337890625,0.0,3745.13818359375,0.9149914383888244,1.0,0.0,3.0,1.0,0.0
17852040,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8294489979743958,0.4230530560016632,0.3839191794395447,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9670268893241882,0.6628909111022949,0.6288973093032837,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.922827959060669,0.5839340686798096,0.4094231724739074,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8379213213920593,0.437489241361618,0.417674720287323,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6903370022773743,0.2396208941936493,1.0988497734069824,285.00299072265625,284.95001220703125,299.90728759765625,292.27606201171875,297.8418273925781,297.238525390625,285.00225830078125,1.0,0.6725634336471558,1.0,0.1500000059604644,0.8459482789039612,1.0,-3.529334783554077,0.3158168792724609,3.213517904281616,-0.4808216094970703,0.949264407157898,0.949264407157898,0.0,215.1864776611328,191.0,57001.125,0.0,3810.455810546875,1.0,279.44195556640625,283.1246032714844,295.2516784667969,298.877685546875,293.1499938964844,293.1499938964844,279.1499938964844,33562.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370007514953612,1.0,0.0,0.0,3.7003390789031982,3.700363159179688,9.136426228906204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.712890625,0.0,1571.409912109375,1895.4371337890625,0.0,3745.13818359375,0.9149914383888244,1.0,0.0,3.0,1.0,0.0
17852100,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8352413177490234,0.4227437973022461,0.383682906627655,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9741799235343932,0.6627100110054016,0.6287825703620911,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9319599270820618,0.58525151014328,0.4103751480579376,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8441005945205688,0.4376742243766784,0.4178036153316498,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6959679126739502,0.239722266793251,1.0986882448196411,284.8784484863281,284.95001220703125,299.89532470703125,292.2698669433594,297.8379211425781,297.2371520996094,284.8768005371094,1.0,0.6695956587791443,1.0,0.1500000059604644,0.8443713188171387,1.0,-3.530025243759156,0.3161010146141052,3.2139241695404053,-0.48059743642807,0.8631463050842285,0.8631463050842285,0.0,209.2038726806641,191.0,57879.48046875,0.0,3776.128662109375,1.0,279.19708251953125,282.9759521484375,295.3013916015625,299.0848388671875,293.1499938964844,293.1499938964844,279.1499938964844,37739.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431582093238832,1.0,0.0,0.0,3.6661107540130615,3.666135311126709,8.968182783064549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9453125,0.0,1564.23681640625,1895.4371337890625,0.0,3801.121826171875,0.9079629182815552,1.0,0.0,3.0,1.0,0.0
17852160,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8406060338020325,0.422299325466156,0.3830714821815491,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9804789423942566,0.6623402237892151,0.6282333731651306,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9404756426811218,0.5864337682723999,0.4110231101512909,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8499570488929749,0.4377193450927734,0.4176439940929413,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7012068629264832,0.2397208958864212,1.0977452993392944,284.9001159667969,284.95001220703125,299.88427734375,292.26513671875,297.8330993652344,297.2341613769531,284.9014587402344,1.0,0.6664713025093079,1.0,0.1500000059604644,0.8427962064743042,1.0,-3.528084754943848,0.3159950673580169,3.212089776992798,-0.4802210628986358,0.8566321134567261,0.8566321134567261,0.0,203.60452270507807,179.0,57634.3125,0.0,3737.54638671875,1.0,279.1575622558594,283.0003356933594,295.2869873046875,299.019775390625,293.1499938964844,293.1499938964844,279.45001220703125,38919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451459050178528,1.0,0.0,0.0,3.5829193592071533,3.5829432010650635,8.565789357817266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.94091796875,0.0,1481.253173828125,1895.4371337890625,0.0,3819.129150390625,0.8926886916160583,1.0,0.0,3.0,1.0,0.0
17852220,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8545278906822205,0.4226048290729522,0.3826214075088501,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.994526207447052,0.6628323197364807,0.6279146671295166,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9603813290596008,0.5900171399116516,0.41293865442276,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8648142218589783,0.4386651217937469,0.4178355932235718,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7139134407043457,0.240219309926033,1.0970518589019775,285.00341796875,284.95001220703125,299.8650817871094,292.2601928710937,297.8328552246094,297.2393798828125,285.0026550292969,1.0,0.6603505611419678,1.0,0.1500000059604644,0.8396459221839905,1.0,-3.52885103225708,0.3164890706539154,3.212362051010132,-0.4799787104129791,0.9480950832366944,0.9480950832366944,0.0,191.42681884765625,182.0,56926.58203125,0.0,3666.099365234375,1.0,279.44189453125,283.1266784667969,295.234130859375,298.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33511.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362330436706544,1.0,0.0,0.0,3.693539619445801,3.693563461303711,9.102879516831308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.5869140625,0.0,1563.309814453125,1895.4371337890625,0.0,3738.1376953125,0.913364589214325,1.0,0.0,3.0,1.0,0.0
17852280,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8545278906822205,0.4226048290729522,0.3826214075088501,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.994526207447052,0.6628323197364807,0.6279146671295166,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9603813290596008,0.5900171399116516,0.41293865442276,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8648142218589783,0.4386651217937469,0.4178355932235718,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7139134407043457,0.240219309926033,1.0970518589019775,285.00341796875,284.95001220703125,299.8650817871094,292.2601928710937,297.8328552246094,297.2393798828125,285.0026550292969,1.0,0.6603505611419678,1.0,0.1500000059604644,0.8396459221839905,1.0,-3.52885103225708,0.3164890706539154,3.212362051010132,-0.4799787104129791,0.9480950832366944,0.9480950832366944,0.0,191.42681884765625,182.0,56926.58203125,0.0,3666.099365234375,1.0,279.44189453125,283.1266784667969,295.234130859375,298.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,33511.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362330436706544,1.0,0.0,0.0,3.693539619445801,3.693563461303711,9.102879516831308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.5869140625,0.0,1563.309814453125,1895.4371337890625,0.0,3738.1376953125,0.913364589214325,1.0,0.0,3.0,1.0,0.0
17852340,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8602168560028076,0.4218676686286926,0.3820492327213287,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6622771620750427,0.6267721056938171,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9688824415206908,0.5924807190895081,0.4147157669067383,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8713074326515198,0.4389052391052246,0.4180881381034851,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7189978361129761,0.2403266727924347,1.0972939729690552,284.9021911621094,284.95001220703125,299.8500061035156,292.2616271972656,297.82586669921875,297.2348937988281,284.90313720703125,1.0,0.6583463549613953,1.0,0.1500000059604644,0.8364956974983215,1.0,-3.529536008834839,0.3169766962528229,3.212559461593628,-0.4795161783695221,0.8573517203330994,0.8573517203330994,0.0,186.76760864257807,185.0,57620.79296875,0.0,3639.714599609375,1.0,279.1579895019531,283.0026550292969,295.2816467285156,299.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38689.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440807104110718,1.0,0.0,0.0,3.580915927886963,3.580939769744873,8.556211810173409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3173828125,0.0,1477.3990478515625,1895.4371337890625,0.0,3809.4833984375,0.8921105265617371,1.0,0.0,3.0,1.0,0.0
