time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852400,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8602168560028076,0.4218676686286926,0.3820492327213287,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6622771620750427,0.6267721056938171,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9688824415206908,0.5924807190895081,0.4147157669067383,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8713074326515198,0.4389052391052246,0.4180881381034851,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7189978361129761,0.2403266727924347,1.0972939729690552,284.9021911621094,284.95001220703125,299.8500061035156,292.2616271972656,297.82586669921875,297.2348937988281,284.90313720703125,1.0,0.6583463549613953,1.0,0.1500000059604644,0.8364956974983215,1.0,-3.529536008834839,0.3169766962528229,3.212559461593628,-0.4795161783695221,0.8573517203330994,0.8573517203330994,0.0,186.76760864257807,185.0,57620.79296875,0.0,3639.714599609375,1.0,279.1579895019531,283.0026550292969,295.2816467285156,299.0088195800781,293.1499938964844,293.1499938964844,279.45001220703125,38689.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440807104110718,1.0,0.0,0.0,3.580915927886963,3.580939769744873,8.556211810173409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.3173828125,0.0,1477.3990478515625,1895.4371337890625,0.0,3809.4833984375,0.8921105265617371,1.0,0.0,3.0,1.0,0.0
17852460,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8618723154067993,0.4221073389053345,0.3819736838340759,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6629976630210876,0.6245386004447937,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9724202752113342,0.595966100692749,0.4168974459171295,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8734945058822632,0.4398001432418823,0.4186818301677704,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7206098437309265,0.2407646626234054,1.0984649658203125,285.0050354003906,284.95001220703125,299.8385009765625,292.2685241699219,297.826904296875,297.2395324707031,285.0043029785156,1.0,0.658109724521637,1.0,0.1500000059604644,0.8333497047424316,1.0,-3.5314979553222656,0.3176701068878174,3.213827848434448,-0.4793281555175781,0.9494847059249878,0.9494847059249878,0.0,185.589599609375,188.0,56942.84375,0.0,3637.474853515625,1.0,279.4418640136719,283.1282958984375,295.2416076660156,298.8565979003906,293.1499938964844,293.1499938964844,279.1499938964844,33422.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350111484527588,1.0,0.0,0.0,3.692826509475708,3.692850589752197,9.099366025111522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.814453125,0.0,1561.8275146484375,1895.4371337890625,0.0,3726.986572265625,0.9132040143013,1.0,0.0,3.0,1.0,0.0
17852520,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8618723154067993,0.4221073389053345,0.3819736838340759,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6629976630210876,0.6245386004447937,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9724202752113342,0.595966100692749,0.4168974459171295,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8734945058822632,0.4398001432418823,0.4186818301677704,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7206098437309265,0.2407646626234054,1.0984649658203125,285.0050354003906,284.95001220703125,299.8385009765625,292.2685241699219,297.826904296875,297.2395324707031,285.0043029785156,1.0,0.658109724521637,1.0,0.1500000059604644,0.8333497047424316,1.0,-3.5314979553222656,0.3176701068878174,3.213827848434448,-0.4793281555175781,0.9494847059249878,0.9494847059249878,0.0,185.589599609375,188.0,56942.84375,0.0,3637.474853515625,1.0,279.4418640136719,283.1282958984375,295.2416076660156,298.8565979003906,293.1499938964844,293.1499938964844,279.1499938964844,33422.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350111484527588,1.0,0.0,0.0,3.692826509475708,3.692850589752197,9.099366025111522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.814453125,0.0,1561.8275146484375,1895.4371337890625,0.0,3726.986572265625,0.9132040143013,1.0,0.0,3.0,1.0,0.0
17852580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8609444499015808,0.4212899208068847,0.3815155625343323,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6626514792442322,0.6255536675453186,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9731415510177612,0.5982996225357056,0.4187327325344085,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.87315833568573,0.4399693310260772,0.419066846370697,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7203101515769958,0.2407868504524231,1.099277138710022,284.904052734375,284.95001220703125,299.8297424316406,292.279541015625,297.8207397460937,297.2342224121094,284.90509033203125,1.0,0.6590562462806702,1.0,0.1500000059604644,0.8302037119865417,1.0,-3.53580904006958,0.3187248408794403,3.2170841693878174,-0.4791664481163025,0.8598210215568542,0.8598210215568542,0.0,186.22439575195312,191.0,57703.34765625,0.0,3651.97021484375,1.0,279.157958984375,283.0032958984375,295.2996826171875,299.028076171875,293.1499938964844,293.1499938964844,279.45001220703125,38546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428805708885192,1.0,0.0,0.0,3.5854299068450928,3.585453748703003,8.577796393183235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.92333984375,0.0,1481.2276611328125,1895.4371337890625,0.0,3798.6044921875,0.8930241465568542,1.0,0.0,3.0,1.0,0.0
17852640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8609444499015808,0.4212899208068847,0.3815155625343323,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6626514792442322,0.6255536675453186,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9731415510177612,0.5982996225357056,0.4187327325344085,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.87315833568573,0.4399693310260772,0.419066846370697,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7203101515769958,0.2407868504524231,1.099277138710022,284.904052734375,284.95001220703125,299.8297424316406,292.279541015625,297.8207397460937,297.2342224121094,284.90509033203125,1.0,0.6590562462806702,1.0,0.1500000059604644,0.8302037119865417,1.0,-3.53580904006958,0.3187248408794403,3.2170841693878174,-0.4791664481163025,0.8598210215568542,0.8598210215568542,0.0,186.22439575195312,191.0,57703.34765625,0.0,3651.97021484375,1.0,279.157958984375,283.0032958984375,295.2996826171875,299.028076171875,293.1499938964844,293.1499938964844,279.45001220703125,38546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428805708885192,1.0,0.0,0.0,3.5854299068450928,3.585453748703003,8.577796393183235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.92333984375,0.0,1481.2276611328125,1895.4371337890625,0.0,3798.6044921875,0.8930241465568542,1.0,0.0,3.0,1.0,0.0
17852700,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8600215315818787,0.4213268756866455,0.3813186883926391,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6626645922660828,0.62652587890625,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9729925990104676,0.5999395251274109,0.4196774959564209,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.872478187084198,0.4403311014175415,0.4192450046539306,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7197425365447998,0.2409280389547348,1.0995391607284546,285.01708984375,284.95001220703125,299.8263244628906,292.2865295410156,297.8208312988281,297.2352905273437,285.0184631347656,1.0,0.6597830653190613,1.0,0.1500000059604644,0.8286307454109192,1.0,-3.538403034210205,0.3193241059780121,3.21907901763916,-0.4791700541973114,0.9391321539878844,0.9391321539878844,0.0,186.91847229003903,191.0,56942.4765625,0.0,3662.59228515625,1.0,279.4002380371094,283.1377258300781,295.2521667480469,298.8298645019531,293.1499938964844,293.1499938964844,279.45001220703125,34053.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365159869194032,1.0,0.0,0.0,3.635003089904785,3.635026693344116,8.816634817776503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.7451171875,0.0,1502.045166015625,1895.4371337890625,0.0,3740.718505859375,0.902130663394928,1.0,0.0,3.0,1.0,0.0
17852760,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.859503984451294,0.4214973151683807,0.381481260061264,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6628029942512512,0.6271976828575134,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9732017517089844,0.6017007827758789,0.4209099411964416,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8721375465393066,0.4408269822597503,0.4197045266628265,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7194419503211975,0.241160899400711,1.1005665063858032,285.00933837890625,284.95001220703125,299.8235168457031,292.29443359375,297.8221130371094,297.23779296875,285.0082702636719,1.0,0.6607191562652588,1.0,0.1500000059604644,0.8270787000656128,1.0,-3.542682409286499,0.3201772272586822,3.2225050926208496,-0.4792728126049042,0.9556298851966858,0.9556298851966858,0.0,187.59327697753903,194.0,57113.91796875,0.0,3677.28271484375,1.0,279.44287109375,283.1293029785156,295.2677001953125,298.8901672363281,293.1499938964844,293.1499938964844,279.1499938964844,33202.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339830875396729,1.0,0.0,0.0,3.704592227935791,3.70461630821228,9.157440672424856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.259765625,0.0,1573.513427734375,1895.4371337890625,0.0,3717.595458984375,0.9154508113861084,1.0,0.0,3.0,1.0,0.0
17852820,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8557937741279602,0.4206229746341705,0.3810827732086181,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9963915944099426,0.6617889404296875,0.627269983291626,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.97077476978302,0.6039031147956848,0.4227445423603058,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688890337944031,0.4409388601779938,0.4201435446739197,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7168483734130859,0.2410998344421386,1.1014844179153442,284.9024963378906,284.95001220703125,299.819580078125,292.3128662109375,297.816162109375,297.2314758300781,284.9038391113281,1.0,0.6625807285308838,1.0,0.1500000059604644,0.823974609375,1.0,-3.546125888824463,0.3211187720298767,3.2250070571899414,-0.4788997173309326,0.8636385202407837,0.8636385202407837,0.0,190.3704528808593,197.0,57918.7265625,0.0,3702.67919921875,1.0,279.1570739746094,282.99810791015625,295.33514404296875,299.0761108398437,293.1499938964844,293.1499938964844,279.45001220703125,38575.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422600269317628,1.0,0.0,0.0,3.6023268699646,3.602350950241089,8.658836350150523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.037109375,0.0,1499.79296875,1895.4371337890625,0.0,3792.974609375,0.8966413736343384,1.0,0.0,3.0,1.0,0.0
17852880,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8557937741279602,0.4206229746341705,0.3810827732086181,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9963915944099426,0.6617889404296875,0.627269983291626,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.97077476978302,0.6039031147956848,0.4227445423603058,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8688890337944031,0.4409388601779938,0.4201435446739197,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7168483734130859,0.2410998344421386,1.1014844179153442,284.9024963378906,284.95001220703125,299.819580078125,292.3128662109375,297.816162109375,297.2314758300781,284.9038391113281,1.0,0.6625807285308838,1.0,0.1500000059604644,0.823974609375,1.0,-3.546125888824463,0.3211187720298767,3.2250070571899414,-0.4788997173309326,0.8636385202407837,0.8636385202407837,0.0,190.3704528808593,197.0,57918.7265625,0.0,3702.67919921875,1.0,279.1570739746094,282.99810791015625,295.33514404296875,299.0761108398437,293.1499938964844,293.1499938964844,279.45001220703125,38575.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422600269317628,1.0,0.0,0.0,3.6023268699646,3.602350950241089,8.658836350150523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.037109375,0.0,1499.79296875,1895.4371337890625,0.0,3792.974609375,0.8966413736343384,1.0,0.0,3.0,1.0,0.0
17852940,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8527740240097046,0.4207710921764374,0.3810348212718963,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9936732053756714,0.6619134545326233,0.6271481513977051,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9689630270004272,0.6071789860725403,0.424864262342453,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8662058711051941,0.441737562417984,0.4207694232463836,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7145922780036926,0.2413930892944336,1.102618932723999,285.0090026855469,284.95001220703125,299.8178100585937,292.3345947265625,297.8182067871094,297.23455810546875,285.00830078125,1.0,0.6645107865333557,1.0,0.1500000059604644,0.820870578289032,1.0,-3.550587654113769,0.3222323060035705,3.228355407714844,-0.4788369536399841,0.9598543047904968,0.9598543047904968,0.0,192.9302520751953,200.0,57302.1796875,0.0,3729.348876953125,1.0,279.4420166015625,283.1261291503906,295.3085327148437,298.9418029785156,293.1499938964844,293.1499938964844,279.1499938964844,33298.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333289265632628,1.0,0.0,0.0,3.7185139656066895,3.7185380458831774,9.226396855410712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.30859375,0.0,1590.1463623046875,1895.4371337890625,0.0,3711.616455078125,0.9189165830612184,1.0,0.0,3.0,1.0,0.0
17853000,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8527740240097046,0.4207710921764374,0.3810348212718963,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9936732053756714,0.6619134545326233,0.6271481513977051,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9689630270004272,0.6071789860725403,0.424864262342453,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8662058711051941,0.441737562417984,0.4207694232463836,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7145922780036926,0.2413930892944336,1.102618932723999,285.0090026855469,284.95001220703125,299.8178100585937,292.3345947265625,297.8182067871094,297.23455810546875,285.00830078125,1.0,0.6645107865333557,1.0,0.1500000059604644,0.820870578289032,1.0,-3.550587654113769,0.3222323060035705,3.228355407714844,-0.4788369536399841,0.9598543047904968,0.9598543047904968,0.0,192.9302520751953,200.0,57302.1796875,0.0,3729.348876953125,1.0,279.4420166015625,283.1261291503906,295.3085327148437,298.9418029785156,293.1499938964844,293.1499938964844,279.1499938964844,33298.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333289265632628,1.0,0.0,0.0,3.7185139656066895,3.7185380458831774,9.226396855410712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.30859375,0.0,1590.1463623046875,1895.4371337890625,0.0,3711.616455078125,0.9189165830612184,1.0,0.0,3.0,1.0,0.0
17853060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.848693311214447,0.4198654592037201,0.3806117177009582,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9899411201477052,0.6609981060028076,0.6267200112342834,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9658750891685486,0.6092597842216492,0.4266237616539001,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8625344038009644,0.4418093860149383,0.421179711818695,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7114872932434082,0.2412776052951812,1.1033421754837036,284.9006042480469,284.95001220703125,299.8179016113281,292.3592834472656,297.81304931640625,297.22808837890625,284.90203857421875,1.0,0.6664553880691528,1.0,0.1500000059604644,0.8177971839904785,1.0,-3.553053855895996,0.3230479955673218,3.2300057411193848,-0.4783837497234344,0.8661050200462341,0.8661050200462341,0.0,196.148178100586,203.0,58111.6171875,0.0,3755.05859375,1.0,279.15753173828125,282.9931335449219,295.38006591796875,299.1322021484375,293.1499938964844,293.1499938964844,279.45001220703125,38525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413002133369446,1.0,0.0,0.0,3.619011878967285,3.6190359592437744,8.739232839616307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.0498046875,0.0,1517.7015380859375,1895.4371337890625,0.0,3784.2607421875,0.9003254771232605,1.0,0.0,3.0,1.0,0.0
17853120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.848693311214447,0.4198654592037201,0.3806117177009582,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9899411201477052,0.6609981060028076,0.6267200112342834,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9658750891685486,0.6092597842216492,0.4266237616539001,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8625344038009644,0.4418093860149383,0.421179711818695,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7114872932434082,0.2412776052951812,1.1033421754837036,284.9006042480469,284.95001220703125,299.8179016113281,292.3592834472656,297.81304931640625,297.22808837890625,284.90203857421875,1.0,0.6664553880691528,1.0,0.1500000059604644,0.8177971839904785,1.0,-3.553053855895996,0.3230479955673218,3.2300057411193848,-0.4783837497234344,0.8661050200462341,0.8661050200462341,0.0,196.148178100586,203.0,58111.6171875,0.0,3755.05859375,1.0,279.15753173828125,282.9931335449219,295.38006591796875,299.1322021484375,293.1499938964844,293.1499938964844,279.45001220703125,38525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413002133369446,1.0,0.0,0.0,3.619011878967285,3.6190359592437744,8.739232839616307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.0498046875,0.0,1517.7015380859375,1895.4371337890625,0.0,3784.2607421875,0.9003254771232605,1.0,0.0,3.0,1.0,0.0
17853180,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8456950187683105,0.4200141131877899,0.3805667459964752,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9869679808616638,0.6611231565475464,0.6266351938247681,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9638299345970154,0.612316370010376,0.428620845079422,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8598400354385376,0.4425986707210541,0.4217982888221741,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7090480923652649,0.2415383756160736,1.1043479442596436,285.0096435546875,284.95001220703125,299.8197021484375,292.38671875,297.8154602050781,297.2305603027344,285.00897216796875,1.0,0.668415904045105,1.0,0.1500000059604644,0.8147238492965698,1.0,-3.557244777679444,0.3241426348686218,3.2331020832061768,-0.4782744646072387,0.9638817310333252,0.9638817310333252,0.0,198.8612060546875,206.0,57480.30859375,0.0,3782.099365234375,1.0,279.442138671875,283.123779296875,295.35968017578125,299.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,33328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321870803833008,1.0,0.0,0.0,3.732532739639282,3.732557058334351,9.296094276578516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4482421875,0.0,1606.501708984375,1895.4371337890625,0.0,3701.172119140625,0.9221006035804749,1.0,0.0,3.0,1.0,0.0
17853240,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8456950187683105,0.4200141131877899,0.3805667459964752,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9869679808616638,0.6611231565475464,0.6266351938247681,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9638299345970154,0.612316370010376,0.428620845079422,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8598400354385376,0.4425986707210541,0.4217982888221741,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7090480923652649,0.2415383756160736,1.1043479442596436,285.0096435546875,284.95001220703125,299.8197021484375,292.38671875,297.8154602050781,297.2305603027344,285.00897216796875,1.0,0.668415904045105,1.0,0.1500000059604644,0.8147238492965698,1.0,-3.557244777679444,0.3241426348686218,3.2331020832061768,-0.4782744646072387,0.9638817310333252,0.9638817310333252,0.0,198.8612060546875,206.0,57480.30859375,0.0,3782.099365234375,1.0,279.442138671875,283.123779296875,295.35968017578125,299.0031433105469,293.1499938964844,293.1499938964844,279.1499938964844,33328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321870803833008,1.0,0.0,0.0,3.732532739639282,3.732557058334351,9.296094276578516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.4482421875,0.0,1606.501708984375,1895.4371337890625,0.0,3701.172119140625,0.9221006035804749,1.0,0.0,3.0,1.0,0.0
17853300,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8441705107688904,0.4196489453315735,0.3805574774742126,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.985412061214447,0.6607424020767212,0.6266245245933533,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9627059102058412,0.6133043766021729,0.429577112197876,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8584861159324646,0.4427157342433929,0.4221574366092682,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7078136205673218,0.2415274679660797,1.105076551437378,284.8828125,284.95001220703125,299.8211975097656,292.4013671875,297.81353759765625,297.22784423828125,284.8804931640625,1.0,0.6694579124450684,1.0,0.1500000059604644,0.8131871819496155,1.0,-3.5596866607666016,0.32474485039711,3.2349419593811035,-0.4781101047992706,0.8783680200576782,0.8783680200576782,0.0,200.30340576171875,206.0,58481.41796875,0.0,3797.026611328125,1.0,279.1957397460937,282.9700012207031,295.4307556152344,299.2394714355469,293.1499938964844,293.1499938964844,279.1499938964844,37122.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938141107559204,1.0,0.0,0.0,3.71007227897644,3.710097074508667,9.184552709484706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.1650390625,0.0,1609.573486328125,1895.4371337890625,0.0,3755.52880859375,0.9175577163696288,1.0,0.0,3.0,1.0,0.0
17853360,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8417724967002869,0.4191108345985412,0.3801566064357757,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.982985258102417,0.6601395010948181,0.6261647939682007,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.960549294948578,0.6141054630279541,0.4301915466785431,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8562977910041809,0.4426648020744324,0.4222121238708496,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7058226466178894,0.2413933873176574,1.1049699783325195,284.90057373046875,284.95001220703125,299.822998046875,292.41656494140625,297.8103942871094,297.2232666015625,284.9020080566406,1.0,0.6703464388847351,1.0,0.1500000059604644,0.8116536140441895,1.0,-3.55933141708374,0.3249267637729645,3.2344045639038086,-0.4777815639972687,0.8697125315666199,0.8697125315666199,0.0,202.1715850830078,209.0,58301.77734375,0.0,3807.49560546875,1.0,279.1571655273437,282.9898986816406,295.4368896484375,299.20001220703125,293.1499938964844,293.1499938964844,279.45001220703125,38549.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400143623352052,1.0,0.0,0.0,3.633812665939331,3.6338369846344,8.810860663288622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.55224609375,0.0,1534.2281494140625,1895.4371337890625,0.0,3772.5751953125,0.9036771059036256,1.0,0.0,3.0,1.0,0.0
17853420,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8389034271240234,0.4192551076412201,0.3801060020923614,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9798353910446168,0.6601994037628174,0.6260119676589966,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9584017395973206,0.6170048713684082,0.4320482611656189,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8537188172340393,0.4434432089328766,0.4228208065032959,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7033652067184448,0.2416284531354904,1.1058568954467771,285.01055908203125,284.95001220703125,299.8275756835937,292.4485778808594,297.8132629394531,297.2255249023437,285.0098876953125,1.0,0.6722687482833862,1.0,0.1500000059604644,0.8085865378379822,1.0,-3.5631096363067627,0.3259853720664978,3.23712420463562,-0.4776118397712707,0.9682831168174744,0.9682831168174744,0.0,204.93299865722656,212.0,57665.765625,0.0,3833.891357421875,1.0,279.4422607421875,283.1216125488281,295.4210205078125,299.0755310058594,293.1499938964844,293.1499938964844,279.1499938964844,33347.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307824969291688,1.0,0.0,0.0,3.7468924522399902,3.7469167709350586,9.36775904847309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9912109375,0.0,1623.2852783203125,1895.4371337890625,0.0,3688.3115234375,0.925349235534668,1.0,0.0,3.0,1.0,0.0
17853480,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8389034271240234,0.4192551076412201,0.3801060020923614,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9798353910446168,0.6601994037628174,0.6260119676589966,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9584017395973206,0.6170048713684082,0.4320482611656189,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8537188172340393,0.4434432089328766,0.4228208065032959,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7033652067184448,0.2416284531354904,1.1058568954467771,285.01055908203125,284.95001220703125,299.8275756835937,292.4485778808594,297.8132629394531,297.2255249023437,285.0098876953125,1.0,0.6722687482833862,1.0,0.1500000059604644,0.8085865378379822,1.0,-3.5631096363067627,0.3259853720664978,3.23712420463562,-0.4776118397712707,0.9682831168174744,0.9682831168174744,0.0,204.93299865722656,212.0,57665.765625,0.0,3833.891357421875,1.0,279.4422607421875,283.1216125488281,295.4210205078125,299.0755310058594,293.1499938964844,293.1499938964844,279.1499938964844,33347.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307824969291688,1.0,0.0,0.0,3.7468924522399902,3.7469167709350586,9.36775904847309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9912109375,0.0,1623.2852783203125,1895.4371337890625,0.0,3688.3115234375,0.925349235534668,1.0,0.0,3.0,1.0,0.0
17853540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8351936340332031,0.4183303713798523,0.3796857595443725,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9757102131843568,0.6591473817825317,0.6254851222038269,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9551358819007874,0.6186766028404236,0.4335405230522156,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8503807783126831,0.4434801340103149,0.4232159852981567,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7002454996109009,0.2414566278457641,1.1063767671585083,284.8974304199219,284.95001220703125,299.8332214355469,292.482421875,297.8086853027344,297.2182312011719,284.8987731933594,1.0,0.6741573810577393,1.0,0.1500000059604644,0.8055194616317749,1.0,-3.5648767948150635,0.3267461359500885,3.238130569458008,-0.4769924581050873,0.8710352778434753,0.8710352778434753,0.0,208.2608795166016,215.0,58551.12890625,0.0,3858.653076171875,1.0,279.1569519042969,282.9938049316406,295.5032653808594,299.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,38628.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938684105873108,1.0,0.0,0.0,3.647947072982788,3.647971391677856,8.879537176653685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.38330078125,0.0,1550.5421142578125,1895.4371337890625,0.0,3760.47265625,0.9067994356155396,1.0,0.0,3.0,1.0,0.0
17853600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8351936340332031,0.4183303713798523,0.3796857595443725,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9757102131843568,0.6591473817825317,0.6254851222038269,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9551358819007874,0.6186766028404236,0.4335405230522156,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8503807783126831,0.4434801340103149,0.4232159852981567,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7002454996109009,0.2414566278457641,1.1063767671585083,284.8974304199219,284.95001220703125,299.8332214355469,292.482421875,297.8086853027344,297.2182312011719,284.8987731933594,1.0,0.6741573810577393,1.0,0.1500000059604644,0.8055194616317749,1.0,-3.5648767948150635,0.3267461359500885,3.238130569458008,-0.4769924581050873,0.8710352778434753,0.8710352778434753,0.0,208.2608795166016,215.0,58551.12890625,0.0,3858.653076171875,1.0,279.1569519042969,282.9938049316406,295.5032653808594,299.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,38628.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938684105873108,1.0,0.0,0.0,3.647947072982788,3.647971391677856,8.879537176653685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.38330078125,0.0,1550.5421142578125,1895.4371337890625,0.0,3760.47265625,0.9067994356155396,1.0,0.0,3.0,1.0,0.0
17853660,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.832493007183075,0.4184747040271759,0.3796259462833404,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.972478985786438,0.6591633558273315,0.6252807974815369,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9530357122421264,0.6215035915374756,0.4353366792201996,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.847966730594635,0.4442429542541504,0.4238028526306152,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.697887122631073,0.2416760176420211,1.107169508934021,285.0123291015625,284.95001220703125,299.8397216796875,292.5178527832031,297.81207275390625,297.2207336425781,285.0115966796875,1.0,0.6760342717170715,1.0,0.1500000059604644,0.8024536967277527,1.0,-3.5683693885803223,0.3277877867221832,3.240581750869751,-0.4766752123832702,0.973285973072052,0.973285973072052,0.0,211.02099609375,218.0,57854.49609375,0.0,3884.406005859375,1.0,279.4423828125,283.12017822265625,295.4895935058594,299.1559143066406,293.1499938964844,293.1499938964844,279.1499938964844,33335.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292827248573304,1.0,0.0,0.0,3.7608625888824463,3.760887384414673,9.437744665774516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0185546875,0.0,1639.501220703125,1895.4371337890625,0.0,3674.564697265625,0.9284914135932922,1.0,0.0,3.0,1.0,0.0
17853720,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.832493007183075,0.4184747040271759,0.3796259462833404,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.972478985786438,0.6591633558273315,0.6252807974815369,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9530357122421264,0.6215035915374756,0.4353366792201996,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.847966730594635,0.4442429542541504,0.4238028526306152,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.697887122631073,0.2416760176420211,1.107169508934021,285.0123291015625,284.95001220703125,299.8397216796875,292.5178527832031,297.81207275390625,297.2207336425781,285.0115966796875,1.0,0.6760342717170715,1.0,0.1500000059604644,0.8024536967277527,1.0,-3.5683693885803223,0.3277877867221832,3.240581750869751,-0.4766752123832702,0.973285973072052,0.973285973072052,0.0,211.02099609375,218.0,57854.49609375,0.0,3884.406005859375,1.0,279.4423828125,283.12017822265625,295.4895935058594,299.1559143066406,293.1499938964844,293.1499938964844,279.1499938964844,33335.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292827248573304,1.0,0.0,0.0,3.7608625888824463,3.760887384414673,9.437744665774516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0185546875,0.0,1639.501220703125,1895.4371337890625,0.0,3674.564697265625,0.9284914135932922,1.0,0.0,3.0,1.0,0.0
17853780,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8289788961410522,0.4175357520580292,0.3791970014572143,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9682649970054626,0.6580556035041809,0.6247054934501648,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9498319029808044,0.6230762004852295,0.4367654919624328,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8448317050933838,0.4442521333694458,0.4241758584976196,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6948995590209961,0.2414865344762802,1.107617735862732,284.8977966308594,284.95001220703125,299.8468933105469,292.5545654296875,297.8078308105469,297.21356201171875,284.8992004394531,1.0,0.6778813004493713,1.0,0.1500000059604644,0.7993879318237305,1.0,-3.5698792934417725,0.3285354971885681,3.24134373664856,-0.4759064614772796,0.8753799200057983,0.8753799200057983,0.0,214.3491668701172,221.0,58699.7734375,0.0,3908.5712890625,1.0,279.15704345703125,282.9805603027344,295.5744323730469,299.3648376464844,293.1499938964844,293.1499938964844,279.45001220703125,38514.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370458126068116,1.0,0.0,0.0,3.6655988693237305,3.665623664855957,8.96567883046373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.42626953125,0.0,1569.48486328125,1895.4371337890625,0.0,3745.54931640625,0.9106614589691162,1.0,0.0,3.0,1.0,0.0
17853840,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8289788961410522,0.4175357520580292,0.3791970014572143,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9682649970054626,0.6580556035041809,0.6247054934501648,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9498319029808044,0.6230762004852295,0.4367654919624328,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8448317050933838,0.4442521333694458,0.4241758584976196,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6948995590209961,0.2414865344762802,1.107617735862732,284.8977966308594,284.95001220703125,299.8468933105469,292.5545654296875,297.8078308105469,297.21356201171875,284.8992004394531,1.0,0.6778813004493713,1.0,0.1500000059604644,0.7993879318237305,1.0,-3.5698792934417725,0.3285354971885681,3.24134373664856,-0.4759064614772796,0.8753799200057983,0.8753799200057983,0.0,214.3491668701172,221.0,58699.7734375,0.0,3908.5712890625,1.0,279.15704345703125,282.9805603027344,295.5744323730469,299.3648376464844,293.1499938964844,293.1499938964844,279.45001220703125,38514.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370458126068116,1.0,0.0,0.0,3.6655988693237305,3.665623664855957,8.96567883046373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.42626953125,0.0,1569.48486328125,1895.4371337890625,0.0,3745.54931640625,0.9106614589691162,1.0,0.0,3.0,1.0,0.0
17853900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8272896409034729,0.4175156354904175,0.3789669573307037,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9661725759506226,0.6579330563545227,0.6243618726730347,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9483038187026978,0.6243647336959839,0.4374697208404541,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8433153629302979,0.4445387721061706,0.4243063032627105,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6934165358543396,0.2415294200181961,1.1075714826583862,285.0177307128906,284.95001220703125,299.85064697265625,292.5733337402344,297.8089904785156,297.21392822265625,285.0193786621094,1.0,0.6787272691726685,1.0,0.1500000059604644,0.7978550791740417,1.0,-3.5701303482055664,0.328840970993042,3.2412893772125244,-0.475622683763504,0.9587461352348328,0.9587461352348328,0.0,215.9379425048828,221.0,57888.0546875,0.0,3918.92431640625,1.0,279.4020080566406,283.1219787597656,295.537109375,299.1719665527344,293.1499938964844,293.1499938964844,279.45001220703125,34166.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303978085517884,1.0,0.0,0.0,3.711763858795166,3.7117881774902335,9.192930292556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4501953125,0.0,1589.0244140625,1895.4371337890625,0.0,3684.786865234375,0.919363021850586,1.0,0.0,3.0,1.0,0.0
17853960,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8263977766036987,0.4176649749279022,0.3791200816631317,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9649567008018494,0.6580144762992859,0.6244446039199829,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9477619528770448,0.6258131861686707,0.4384944140911102,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8425488471984863,0.4449868500232696,0.4247340559959411,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6926288604736328,0.2416892945766449,1.108330249786377,285.01318359375,284.95001220703125,299.8544921875,292.59228515625,297.8114929199219,297.2160949707031,285.0122375488281,1.0,0.6797142028808594,1.0,0.1500000059604644,0.7963292002677917,1.0,-3.573071479797364,0.3295592665672302,3.2435121536254883,-0.4754896461963653,0.9782974123954772,0.9782974123954772,0.0,217.1143798828125,224.0,58055.4140625,0.0,3933.667236328125,1.0,279.4430847167969,283.11749267578125,295.5634155273437,299.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,33324.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276025295257568,1.0,0.0,0.0,3.777728319168091,3.777753114700317,9.522581763121708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.48046875,0.0,1659.249755859375,1895.4371337890625,0.0,3659.146484375,0.9321187138557434,1.0,0.0,3.0,1.0,0.0
17854020,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8230211734771729,0.4167009890079498,0.3786773681640625,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.960665225982666,0.65683913230896,0.6238148212432861,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9446082711219788,0.6272734999656677,0.4398547708988189,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8395782709121704,0.4449565708637237,0.4250772297382355,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6897578835487366,0.2414789199829101,1.1087027788162231,284.8974609375,284.95001220703125,299.8623352050781,292.6307373046875,297.80743408203125,297.2089233398437,284.8988342285156,1.0,0.6815158724784851,1.0,0.1500000059604644,0.7932774424552917,1.0,-3.574290037155152,0.3302903175354004,3.243999719619751,-0.4746915698051452,0.8791859149932861,0.8791859149932861,0.0,220.4437713623047,227.0,58936.3984375,0.0,3957.14208984375,1.0,279.1571044921875,282.9798278808594,295.6508483886719,299.4564514160156,293.1499938964844,293.1499938964844,279.45001220703125,38494.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354737997055054,1.0,0.0,0.0,3.681813955307007,3.6818387508392334,9.04517492017476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.28515625,0.0,1587.6751708984375,1895.4371337890625,0.0,3731.210205078125,0.914293110370636,1.0,0.0,3.0,1.0,0.0
17854080,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8230211734771729,0.4167009890079498,0.3786773681640625,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.960665225982666,0.65683913230896,0.6238148212432861,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9446082711219788,0.6272734999656677,0.4398547708988189,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8395782709121704,0.4449565708637237,0.4250772297382355,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6897578835487366,0.2414789199829101,1.1087027788162231,284.8974609375,284.95001220703125,299.8623352050781,292.6307373046875,297.80743408203125,297.2089233398437,284.8988342285156,1.0,0.6815158724784851,1.0,0.1500000059604644,0.7932774424552917,1.0,-3.574290037155152,0.3302903175354004,3.243999719619751,-0.4746915698051452,0.8791859149932861,0.8791859149932861,0.0,220.4437713623047,227.0,58936.3984375,0.0,3957.14208984375,1.0,279.1571044921875,282.9798278808594,295.6508483886719,299.4564514160156,293.1499938964844,293.1499938964844,279.45001220703125,38494.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354737997055054,1.0,0.0,0.0,3.681813955307007,3.6818387508392334,9.04517492017476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.28515625,0.0,1587.6751708984375,1895.4371337890625,0.0,3731.210205078125,0.914293110370636,1.0,0.0,3.0,1.0,0.0
17854140,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.820537805557251,0.4168167412281036,0.3785890936851501,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9573158025741576,0.6567428112030029,0.6235030889511108,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9425877332687378,0.6299221515655518,0.4415213465690613,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8374194502830505,0.4456618130207062,0.4256075918674469,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6875834465026855,0.2416678369045257,1.1093504428863523,285.0138854980469,284.95001220703125,299.8702087402344,292.6695861816406,297.81121826171875,297.2115173339844,285.0130615234375,1.0,0.6833040714263916,1.0,0.1500000059604644,0.7902256846427917,1.0,-3.577220678329468,0.3313046991825104,3.2459161281585693,-0.4742497205734253,0.9830209016799928,0.9830209016799928,0.0,223.2015991210937,230.0,58275.578125,0.0,3981.5908203125,1.0,279.442626953125,283.1160583496094,295.6412048339844,299.3341369628906,293.1499938964844,293.1499938964844,279.1499938964844,33384.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260447025299072,1.0,0.0,0.0,3.792095422744751,3.7921202182769775,9.595150913810355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6640625,0.0,1676.74267578125,1895.4371337890625,0.0,3644.83447265625,0.9355137944221495,1.0,0.0,3.0,1.0,0.0
17854200,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.820537805557251,0.4168167412281036,0.3785890936851501,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9573158025741576,0.6567428112030029,0.6235030889511108,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9425877332687378,0.6299221515655518,0.4415213465690613,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8374194502830505,0.4456618130207062,0.4256075918674469,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6875834465026855,0.2416678369045257,1.1093504428863523,285.0138854980469,284.95001220703125,299.8702087402344,292.6695861816406,297.81121826171875,297.2115173339844,285.0130615234375,1.0,0.6833040714263916,1.0,0.1500000059604644,0.7902256846427917,1.0,-3.577220678329468,0.3313046991825104,3.2459161281585693,-0.4742497205734253,0.9830209016799928,0.9830209016799928,0.0,223.2015991210937,230.0,58275.578125,0.0,3981.5908203125,1.0,279.442626953125,283.1160583496094,295.6412048339844,299.3341369628906,293.1499938964844,293.1499938964844,279.1499938964844,33384.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260447025299072,1.0,0.0,0.0,3.792095422744751,3.7921202182769775,9.595150913810355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6640625,0.0,1676.74267578125,1895.4371337890625,0.0,3644.83447265625,0.9355137944221495,1.0,0.0,3.0,1.0,0.0
