time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854260,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.817242443561554,0.4158279597759247,0.378125786781311,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9529680609703064,0.6555020809173584,0.6228134632110596,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9394805431365968,0.63127201795578,0.4428081214427948,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8345836400985718,0.4455912709236145,0.4259155392646789,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6848222017288208,0.2414407134056091,1.1096547842025757,284.89617919921875,284.95001220703125,299.8779296875,292.7086181640625,297.8071594238281,297.2043762207031,284.89776611328125,1.0,0.6850613951683044,1.0,0.1500000059604644,0.7871955037117004,1.0,-3.578129768371582,0.3320155441761017,3.246114015579224,-0.4734029173851013,0.8826562762260437,0.8826562762260437,0.0,226.5367889404297,233.0,59192.19140625,0.0,4004.343017578125,1.0,279.1569519042969,282.9784851074219,295.7284851074219,299.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38478.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338454604148864,1.0,0.0,0.0,3.699648857116699,3.699673652648926,9.13301732907712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.92431640625,0.0,1607.9031982421875,1895.4371337890625,0.0,3716.337890625,0.9182050824165344,1.0,0.0,3.0,1.0,0.0
17854320,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.817242443561554,0.4158279597759247,0.378125786781311,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9529680609703064,0.6555020809173584,0.6228134632110596,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9394805431365968,0.63127201795578,0.4428081214427948,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8345836400985718,0.4455912709236145,0.4259155392646789,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6848222017288208,0.2414407134056091,1.1096547842025757,284.89617919921875,284.95001220703125,299.8779296875,292.7086181640625,297.8071594238281,297.2043762207031,284.89776611328125,1.0,0.6850613951683044,1.0,0.1500000059604644,0.7871955037117004,1.0,-3.578129768371582,0.3320155441761017,3.246114015579224,-0.4734029173851013,0.8826562762260437,0.8826562762260437,0.0,226.5367889404297,233.0,59192.19140625,0.0,4004.343017578125,1.0,279.1569519042969,282.9784851074219,295.7284851074219,299.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38478.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338454604148864,1.0,0.0,0.0,3.699648857116699,3.699673652648926,9.13301732907712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.92431640625,0.0,1607.9031982421875,1895.4371337890625,0.0,3716.337890625,0.9182050824165344,1.0,0.0,3.0,1.0,0.0
17854380,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8147978782653809,0.4159189760684967,0.3780131340026855,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9495773911476136,0.6553389430046082,0.6224374175071716,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9374866485595704,0.6338215470314026,0.4444022178649902,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.832511842250824,0.4462559819221496,0.4264062941074371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.682725727558136,0.2416131794452667,1.1102248430252075,285.0142517089844,284.95001220703125,299.8852233886719,292.7474975585937,297.8107604980469,297.2069396972656,285.0135498046875,1.0,0.6868014335632324,1.0,0.1500000059604644,0.7841653823852539,1.0,-3.5807254314422607,0.3330070674419403,3.247718334197998,-0.4729133248329162,0.9873528480529784,0.9873528480529784,0.0,229.29835510253903,236.0,58490.4765625,0.0,4028.008544921875,1.0,279.44268798828125,283.1160583496094,295.719482421875,299.4268798828125,293.1499938964844,293.1499938964844,279.1499938964844,33433.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509346485138,1.0,0.0,0.0,3.8066444396972656,3.8066694736480713,9.668917755334403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9873046875,0.0,1694.4967041015625,1895.4371337890625,0.0,3630.713623046875,0.9388663172721864,1.0,0.0,3.0,1.0,0.0
17854440,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8147978782653809,0.4159189760684967,0.3780131340026855,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9495773911476136,0.6553389430046082,0.6224374175071716,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9374866485595704,0.6338215470314026,0.4444022178649902,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.832511842250824,0.4462559819221496,0.4264062941074371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.682725727558136,0.2416131794452667,1.1102248430252075,285.0142517089844,284.95001220703125,299.8852233886719,292.7474975585937,297.8107604980469,297.2069396972656,285.0135498046875,1.0,0.6868014335632324,1.0,0.1500000059604644,0.7841653823852539,1.0,-3.5807254314422607,0.3330070674419403,3.247718334197998,-0.4729133248329162,0.9873528480529784,0.9873528480529784,0.0,229.29835510253903,236.0,58490.4765625,0.0,4028.008544921875,1.0,279.44268798828125,283.1160583496094,295.719482421875,299.4268798828125,293.1499938964844,293.1499938964844,279.1499938964844,33433.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509346485138,1.0,0.0,0.0,3.8066444396972656,3.8066694736480713,9.668917755334403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9873046875,0.0,1694.4967041015625,1895.4371337890625,0.0,3630.713623046875,0.9388663172721864,1.0,0.0,3.0,1.0,0.0
17854500,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8135818243026733,0.4155188202857971,0.377984881401062,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9478896856307985,0.6548144817352295,0.6223028898239136,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9364778995513916,0.6345551609992981,0.4451984465122223,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8315088152885437,0.4462988674640655,0.4267086982727051,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6817371249198914,0.2415611892938614,1.1107908487319946,284.88153076171875,284.95001220703125,299.888671875,292.76678466796875,297.8094482421875,297.2044372558594,284.8784484863281,1.0,0.6877385973930359,1.0,0.1500000059604644,0.7826502919197083,1.0,-3.5825400352478027,0.333585649728775,3.2489542961120605,-0.4725535809993744,0.8987452983856201,0.8987452983856201,0.0,230.7365875244141,236.0,59628.625,0.0,4041.537353515625,1.0,279.1940612792969,282.96295166015625,295.7957458496094,299.6759948730469,293.1499938964844,293.1499938964844,279.1499938964844,36880.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304485321044922,1.0,0.0,0.0,3.78965163230896,3.789677143096924,9.582787470208132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.630859375,0.0,1700.9971923828125,1895.4371337890625,0.0,3685.251953125,0.935365915298462,1.0,0.0,3.0,1.0,0.0
17854560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8115459084510803,0.4149040579795837,0.3775342106819153,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.945223331451416,0.6540310382843018,0.6216922402381897,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9344509243965148,0.6350577473640442,0.4456193149089813,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8297996520996094,0.4461411535739898,0.4266787767410278,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6800827980041504,0.2413703650236129,1.1104726791381836,284.8955078125,284.95001220703125,299.8919372558594,292.78594970703125,297.8064880371094,297.1997985839844,284.8971252441406,1.0,0.6885131597518921,1.0,0.1500000059604644,0.7811398506164551,1.0,-3.5813546180725098,0.3337062299251556,3.247648239135742,-0.4720184504985809,0.8860964179039001,0.8860964179039001,0.0,232.62860107421875,239.0,59416.01171875,0.0,4050.0361328125,1.0,279.1566162109375,282.9774475097656,295.8064270019531,299.6416320800781,293.1499938964844,293.1499938964844,279.45001220703125,38523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323732852935792,1.0,0.0,0.0,3.714402675628662,3.714427709579468,9.206005984196964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.51904296875,0.0,1625.2242431640625,1895.4371337890625,0.0,3702.875732421875,0.9215514659881592,1.0,0.0,3.0,1.0,0.0
17854620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8090837597846985,0.4149704575538635,0.3773877620697021,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9418017268180848,0.6538022756576538,0.6212430596351624,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9324673414230348,0.637505054473877,0.4471305608749389,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8277851939201355,0.4467635154724121,0.4271216988563537,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6780523657798767,0.2415284961462021,1.1109596490859983,285.01495361328125,284.95001220703125,299.8978271484375,292.8236694335937,297.8097839355469,297.20233154296875,285.0138854980469,1.0,0.6902030110359192,1.0,0.1500000059604644,0.7781189680099487,1.0,-3.583564281463623,0.3346706330776214,3.2488934993743896,-0.4714840650558471,0.991647720336914,0.991647720336914,0.0,235.4006805419922,242.0,58698.5390625,0.0,4072.811767578125,1.0,279.4436950683594,283.1162109375,295.7953491210937,299.5174865722656,293.1499938964844,293.1499938964844,279.1499938964844,33429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230542182922364,1.0,0.0,0.0,3.821578741073608,3.821604013442993,9.744934459376964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.810546875,0.0,1712.429931640625,1895.4371337890625,0.0,3617.3173828125,0.9419831037521362,1.0,0.0,3.0,1.0,0.0
17854680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8090837597846985,0.4149704575538635,0.3773877620697021,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9418017268180848,0.6538022756576538,0.6212430596351624,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9324673414230348,0.637505054473877,0.4471305608749389,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8277851939201355,0.4467635154724121,0.4271216988563537,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6780523657798767,0.2415284961462021,1.1109596490859983,285.01495361328125,284.95001220703125,299.8978271484375,292.8236694335937,297.8097839355469,297.20233154296875,285.0138854980469,1.0,0.6902030110359192,1.0,0.1500000059604644,0.7781189680099487,1.0,-3.583564281463623,0.3346706330776214,3.2488934993743896,-0.4714840650558471,0.991647720336914,0.991647720336914,0.0,235.4006805419922,242.0,58698.5390625,0.0,4072.811767578125,1.0,279.4436950683594,283.1162109375,295.7953491210937,299.5174865722656,293.1499938964844,293.1499938964844,279.1499938964844,33429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230542182922364,1.0,0.0,0.0,3.821578741073608,3.821604013442993,9.744934459376964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.810546875,0.0,1712.429931640625,1895.4371337890625,0.0,3617.3173828125,0.9419831037521362,1.0,0.0,3.0,1.0,0.0
17854740,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8058179020881653,0.4139222502708435,0.3768922090530395,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9374801516532898,0.6524220705032349,0.6204434037208557,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9295082688331604,0.6386153101921082,0.4482745826244354,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8251733183860779,0.4465986490249634,0.4273574352264404,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6755260229110718,0.2412700951099395,1.1111629009246826,284.8940734863281,284.95001220703125,299.9027099609375,292.86041259765625,297.8050842285156,297.1951904296875,284.8957214355469,1.0,0.6918701529502869,1.0,0.1500000059604644,0.7750980257987976,1.0,-3.5839223861694336,0.3353608548641205,3.2485616207122803,-0.4705443084239959,0.8887780904769897,0.8887780904769897,0.0,238.7252960205078,245.0,59628.7734375,0.0,4094.121337890625,1.0,279.1561279296875,282.975830078125,295.88134765625,299.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,38565.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931035816669464,1.0,0.0,0.0,3.728745698928833,3.7287709712982178,9.277240451410762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.02734375,0.0,1642.1617431640625,1895.4371337890625,0.0,3690.632080078125,0.9246836304664612,1.0,0.0,3.0,1.0,0.0
17854800,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8058179020881653,0.4139222502708435,0.3768922090530395,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9374801516532898,0.6524220705032349,0.6204434037208557,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9295082688331604,0.6386153101921082,0.4482745826244354,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8251733183860779,0.4465986490249634,0.4273574352264404,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6755260229110718,0.2412700951099395,1.1111629009246826,284.8940734863281,284.95001220703125,299.9027099609375,292.86041259765625,297.8050842285156,297.1951904296875,284.8957214355469,1.0,0.6918701529502869,1.0,0.1500000059604644,0.7750980257987976,1.0,-3.5839223861694336,0.3353608548641205,3.2485616207122803,-0.4705443084239959,0.8887780904769897,0.8887780904769897,0.0,238.7252960205078,245.0,59628.7734375,0.0,4094.121337890625,1.0,279.1561279296875,282.975830078125,295.88134765625,299.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,38565.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931035816669464,1.0,0.0,0.0,3.728745698928833,3.7287709712982178,9.277240451410762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.02734375,0.0,1642.1617431640625,1895.4371337890625,0.0,3690.632080078125,0.9246836304664612,1.0,0.0,3.0,1.0,0.0
17854860,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8033236861228943,0.4139596819877624,0.3767151832580566,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.934069812297821,0.6521243453025818,0.6199251413345337,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9275485873222352,0.6409505009651184,0.4497023224830627,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.823205828666687,0.4471738934516907,0.4277525842189789,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6735672950744629,0.2414139956235885,1.1115778684616089,285.0152893066406,284.95001220703125,299.9064025878906,292.8958435058594,297.8078308105469,297.1976318359375,285.0142517089844,1.0,0.6935096383094788,1.0,0.1500000059604644,0.7720776200294495,1.0,-3.585767269134521,0.3363044857978821,3.249462842941284,-0.4699670076370239,0.9952829480171204,0.9952829480171204,0.0,241.50157165527344,248.0,58888.99609375,0.0,4116.00927734375,1.0,279.4437561035156,283.1165771484375,295.867919921875,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33475.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217820167541504,1.0,0.0,0.0,3.8336338996887207,3.833659410476685,9.8065117981605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.0263671875,0.0,1727.3873291015625,1895.4371337890625,0.0,3605.5947265625,0.944740891456604,1.0,0.0,3.0,1.0,0.0
17854920,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8033236861228943,0.4139596819877624,0.3767151832580566,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.934069812297821,0.6521243453025818,0.6199251413345337,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9275485873222352,0.6409505009651184,0.4497023224830627,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.823205828666687,0.4471738934516907,0.4277525842189789,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6735672950744629,0.2414139956235885,1.1115778684616089,285.0152893066406,284.95001220703125,299.9064025878906,292.8958435058594,297.8078308105469,297.1976318359375,285.0142517089844,1.0,0.6935096383094788,1.0,0.1500000059604644,0.7720776200294495,1.0,-3.585767269134521,0.3363044857978821,3.249462842941284,-0.4699670076370239,0.9952829480171204,0.9952829480171204,0.0,241.50157165527344,248.0,58888.99609375,0.0,4116.00927734375,1.0,279.4437561035156,283.1165771484375,295.867919921875,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33475.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217820167541504,1.0,0.0,0.0,3.8336338996887207,3.833659410476685,9.8065117981605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.0263671875,0.0,1727.3873291015625,1895.4371337890625,0.0,3605.5947265625,0.944740891456604,1.0,0.0,3.0,1.0,0.0
17854980,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8000962138175964,0.4128789901733398,0.376194566488266,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.929810345172882,0.6506739258766174,0.6190633773803711,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9246580004692078,0.6419324278831482,0.4507637321949005,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.820659875869751,0.446957379579544,0.4279437363147735,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.671144962310791,0.2411412000656128,1.11172616481781,284.89306640625,284.95001220703125,299.9086303710937,292.9297180175781,297.80255126953125,297.19049072265625,284.89471435546875,1.0,0.6951287984848022,1.0,0.1500000059604644,0.7690571546554565,1.0,-3.585801362991333,0.3369801342487335,3.248821258544922,-0.4689863622188568,0.8912924528121948,0.8912924528121948,0.0,244.8248443603516,251.0,59820.38671875,0.0,4136.4765625,1.0,279.15606689453125,282.9749755859375,295.95098876953125,299.8146667480469,293.1499938964844,293.1499938964844,279.45001220703125,38571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298152923583984,1.0,0.0,0.0,3.741454839706421,3.7414801120758057,9.340590167994378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1005859375,0.0,1657.0377197265625,1895.4371337890625,0.0,3679.4482421875,0.927511751651764,1.0,0.0,3.0,1.0,0.0
17855040,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8000962138175964,0.4128789901733398,0.376194566488266,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.929810345172882,0.6506739258766174,0.6190633773803711,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9246580004692078,0.6419324278831482,0.4507637321949005,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.820659875869751,0.446957379579544,0.4279437363147735,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.671144962310791,0.2411412000656128,1.11172616481781,284.89306640625,284.95001220703125,299.9086303710937,292.9297180175781,297.80255126953125,297.19049072265625,284.89471435546875,1.0,0.6951287984848022,1.0,0.1500000059604644,0.7690571546554565,1.0,-3.585801362991333,0.3369801342487335,3.248821258544922,-0.4689863622188568,0.8912924528121948,0.8912924528121948,0.0,244.8248443603516,251.0,59820.38671875,0.0,4136.4765625,1.0,279.15606689453125,282.9749755859375,295.95098876953125,299.8146667480469,293.1499938964844,293.1499938964844,279.45001220703125,38571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298152923583984,1.0,0.0,0.0,3.741454839706421,3.7414801120758057,9.340590167994378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1005859375,0.0,1657.0377197265625,1895.4371337890625,0.0,3679.4482421875,0.927511751651764,1.0,0.0,3.0,1.0,0.0
17855100,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7984784841537476,0.4127792716026306,0.3758867979049682,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9276679754257202,0.6503711342811584,0.618545413017273,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9232233762741088,0.6429380774497986,0.4512564837932586,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8193618059158325,0.4471265971660614,0.4279583394527435,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6698954105377197,0.2411396950483322,1.1114739179611206,285.01824951171875,284.95001220703125,299.9091491699219,292.94598388671875,297.8028259277344,297.19061279296875,285.0206604003906,1.0,0.6958503127098083,1.0,0.1500000059604644,0.7675469517707825,1.0,-3.5851075649261475,0.3372177183628082,3.247889757156372,-0.4686005115509033,0.9768898487091064,0.9768898487091064,0.0,246.4360809326172,251.0,58882.24609375,0.0,4144.54248046875,1.0,279.40411376953125,283.11865234375,295.9112243652344,299.6136779785156,293.1499938964844,293.1499938964844,279.45001220703125,34440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233323931694032,1.0,0.0,0.0,3.780563592910767,3.780588626861572,9.536880725136143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.037109375,0.0,1671.25146484375,1895.4371337890625,0.0,3619.879638671875,0.9350602626800536,1.0,0.0,3.0,1.0,0.0
17855160,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7976548671722412,0.4128820300102234,0.3759846985340118,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9264459013938904,0.650303304195404,0.618475079536438,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9227229356765748,0.644145131111145,0.4521027207374573,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.818718671798706,0.4474803507328033,0.4282883703708648,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6692554950714111,0.2412707954645156,1.1120749711990356,285.0156555175781,284.95001220703125,299.90924072265625,292.96173095703125,297.8045349121094,297.1928405761719,285.0146179199219,1.0,0.6967179179191589,1.0,0.1500000059604644,0.7660428881645203,1.0,-3.587275266647339,0.337902307510376,3.249372959136963,-0.4683698415756225,0.9984207153320312,0.9984207153320312,0.0,247.606185913086,254.0,59056.1953125,0.0,4157.45068359375,1.0,279.44384765625,283.1172790527344,295.9342041015625,299.6822814941406,293.1499938964844,293.1499938964844,279.1499938964844,33510.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206809401512146,1.0,0.0,0.0,3.843901872634888,3.843927383422852,9.859113561105914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0185546875,0.0,1740.170654296875,1895.4371337890625,0.0,3595.44140625,0.9471301436424256,1.0,0.0,3.0,1.0,0.0
17855220,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7945163249969482,0.4117676913738251,0.3754381239414215,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.922299027442932,0.6487827301025391,0.6175510287284851,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9199100136756896,0.6449940800666809,0.4530782997608185,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8162133693695068,0.4472095072269439,0.4284320771694183,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6669341921806335,0.2409844547510147,1.1121708154678345,284.89208984375,284.95001220703125,299.9079895019531,292.9915771484375,297.7984924316406,297.1856994628906,284.89373779296875,1.0,0.6982881426811218,1.0,0.1500000059604644,0.7630348801612854,1.0,-3.586980104446411,0.3385612368583679,3.248419046401977,-0.4673547744750976,0.8933178186416626,0.8933178186416626,0.0,250.92628479003903,257.0,59984.125,0.0,4177.0380859375,1.0,279.1559753417969,282.9745178222656,296.0132141113281,299.88916015625,293.1499938964844,293.1499938964844,279.45001220703125,38584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287875890731812,1.0,0.0,0.0,3.7520558834075928,3.7520813941955566,9.393596656082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.0400390625,0.0,1669.5775146484375,1895.4371337890625,0.0,3670.023193359375,0.9298766851425172,1.0,0.0,3.0,1.0,0.0
17855280,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7945163249969482,0.4117676913738251,0.3754381239414215,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.922299027442932,0.6487827301025391,0.6175510287284851,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9199100136756896,0.6449940800666809,0.4530782997608185,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8162133693695068,0.4472095072269439,0.4284320771694183,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6669341921806335,0.2409844547510147,1.1121708154678345,284.89208984375,284.95001220703125,299.9079895019531,292.9915771484375,297.7984924316406,297.1856994628906,284.89373779296875,1.0,0.6982881426811218,1.0,0.1500000059604644,0.7630348801612854,1.0,-3.586980104446411,0.3385612368583679,3.248419046401977,-0.4673547744750976,0.8933178186416626,0.8933178186416626,0.0,250.92628479003903,257.0,59984.125,0.0,4177.0380859375,1.0,279.1559753417969,282.9745178222656,296.0132141113281,299.88916015625,293.1499938964844,293.1499938964844,279.45001220703125,38584.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287875890731812,1.0,0.0,0.0,3.7520558834075928,3.7520813941955566,9.393596656082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.0400390625,0.0,1669.5775146484375,1895.4371337890625,0.0,3670.023193359375,0.9298766851425172,1.0,0.0,3.0,1.0,0.0
17855340,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.79213547706604,0.411736398935318,0.3751976191997528,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.919033706188202,0.6483415365219116,0.6168970465660095,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9180158972740172,0.6470819711685181,0.4543290436267853,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8142849206924438,0.4476791620254516,0.4287264347076416,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6651180982589722,0.2411015182733535,1.112462878227234,285.0153503417969,284.95001220703125,299.9046630859375,293.0189819335937,297.799560546875,297.1879577636719,285.01434326171875,1.0,0.6998269557952881,1.0,0.1500000059604644,0.7600268125534058,1.0,-3.5881030559539795,0.339466243982315,3.2486367225646973,-0.4667032361030578,1.0,1.0,0.0,253.706298828125,260.0,59196.375,0.0,4197.09912109375,1.0,279.44390869140625,283.1177062988281,295.9923095703125,299.75146484375,293.1499938964844,293.1499938964844,279.1499938964844,33570.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197922348976136,1.0,0.0,0.0,3.852551937103272,3.8525776863098153,9.903536692945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4833984375,0.0,1751.2193603515625,1895.4371337890625,0.0,3587.2412109375,0.9490827322006226,1.0,0.0,3.0,1.0,0.0
17855400,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.79213547706604,0.411736398935318,0.3751976191997528,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.919033706188202,0.6483415365219116,0.6168970465660095,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9180158972740172,0.6470819711685181,0.4543290436267853,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8142849206924438,0.4476791620254516,0.4287264347076416,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6651180982589722,0.2411015182733535,1.112462878227234,285.0153503417969,284.95001220703125,299.9046630859375,293.0189819335937,297.799560546875,297.1879577636719,285.01434326171875,1.0,0.6998269557952881,1.0,0.1500000059604644,0.7600268125534058,1.0,-3.5881030559539795,0.339466243982315,3.2486367225646973,-0.4667032361030578,1.0,1.0,0.0,253.706298828125,260.0,59196.375,0.0,4197.09912109375,1.0,279.44390869140625,283.1177062988281,295.9923095703125,299.75146484375,293.1499938964844,293.1499938964844,279.1499938964844,33570.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197922348976136,1.0,0.0,0.0,3.852551937103272,3.8525776863098153,9.903536692945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4833984375,0.0,1751.2193603515625,1895.4371337890625,0.0,3587.2412109375,0.9490827322006226,1.0,0.0,3.0,1.0,0.0
17855460,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7890747785568237,0.410584032535553,0.3746184408664703,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9150461554527284,0.6467486619949341,0.6159061193466187,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9152798652648926,0.6477910876274109,0.4552114605903625,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8117852807044983,0.4473498165607452,0.4288172721862793,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.66288822889328,0.2408016175031662,1.112504243850708,284.8908996582031,284.95001220703125,299.89910888671875,293.0436706542969,297.7926025390625,297.18084716796875,284.8924560546875,1.0,0.7013474702835083,1.0,0.1500000059604644,0.7570395469665527,1.0,-3.587446928024292,0.3401027917861938,3.247344255447388,-0.4656563401222229,0.8946629166603088,0.8946629166603088,0.0,257.0285339355469,263.0,60120.2578125,0.0,4215.7431640625,1.0,279.156005859375,282.9740905761719,296.0658264160156,299.952392578125,293.1499938964844,293.1499938964844,279.45001220703125,38545.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279990792274476,1.0,0.0,0.0,3.761136054992676,3.76116156578064,9.439116297471628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6962890625,0.0,1679.992919921875,1895.4371337890625,0.0,3662.787109375,0.9318905472755432,1.0,0.0,3.0,1.0,0.0
17855520,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7890747785568237,0.410584032535553,0.3746184408664703,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9150461554527284,0.6467486619949341,0.6159061193466187,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9152798652648926,0.6477910876274109,0.4552114605903625,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8117852807044983,0.4473498165607452,0.4288172721862793,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.66288822889328,0.2408016175031662,1.112504243850708,284.8908996582031,284.95001220703125,299.89910888671875,293.0436706542969,297.7926025390625,297.18084716796875,284.8924560546875,1.0,0.7013474702835083,1.0,0.1500000059604644,0.7570395469665527,1.0,-3.587446928024292,0.3401027917861938,3.247344255447388,-0.4656563401222229,0.8946629166603088,0.8946629166603088,0.0,257.0285339355469,263.0,60120.2578125,0.0,4215.7431640625,1.0,279.156005859375,282.9740905761719,296.0658264160156,299.952392578125,293.1499938964844,293.1499938964844,279.45001220703125,38545.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279990792274476,1.0,0.0,0.0,3.761136054992676,3.76116156578064,9.439116297471628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6962890625,0.0,1679.992919921875,1895.4371337890625,0.0,3662.787109375,0.9318905472755432,1.0,0.0,3.0,1.0,0.0
17855580,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7867458462715149,0.4105117321014404,0.3743418753147125,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9119219779968262,0.6462318301200867,0.6151824593544006,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9134255647659302,0.6497429609298706,0.4563671052455902,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8098409175872803,0.4477599561214447,0.4290562570095062,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6611380577087402,0.2409048676490783,1.1127368211746216,285.01495361328125,284.95001220703125,299.8910522460937,293.0653381347656,297.79248046875,297.1829528808594,285.01397705078125,1.0,0.7028347849845886,1.0,0.1500000059604644,0.7540522217750549,1.0,-3.588190078735352,0.3409837186336517,3.247206449508667,-0.4649718999862671,1.0,1.0,0.0,259.8113708496094,266.0,59300.828125,0.0,4234.82763671875,1.0,279.4439392089844,283.1184387207031,296.0394592285156,299.80767822265625,293.1499938964844,293.1499938964844,279.1499938964844,33629.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191806316375732,1.0,0.0,0.0,3.858546018600464,3.858571767807007,9.934377658282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.826171875,0.0,1759.0498046875,1895.4371337890625,0.0,3581.594482421875,0.9504736661911012,1.0,0.0,3.0,1.0,0.0
17855640,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7867458462715149,0.4105117321014404,0.3743418753147125,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9119219779968262,0.6462318301200867,0.6151824593544006,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9134255647659302,0.6497429609298706,0.4563671052455902,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8098409175872803,0.4477599561214447,0.4290562570095062,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6611380577087402,0.2409048676490783,1.1127368211746216,285.01495361328125,284.95001220703125,299.8910522460937,293.0653381347656,297.79248046875,297.1829528808594,285.01397705078125,1.0,0.7028347849845886,1.0,0.1500000059604644,0.7540522217750549,1.0,-3.588190078735352,0.3409837186336517,3.247206449508667,-0.4649718999862671,1.0,1.0,0.0,259.8113708496094,266.0,59300.828125,0.0,4234.82763671875,1.0,279.4439392089844,283.1184387207031,296.0394592285156,299.80767822265625,293.1499938964844,293.1499938964844,279.1499938964844,33629.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191806316375732,1.0,0.0,0.0,3.858546018600464,3.858571767807007,9.934377658282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.826171875,0.0,1759.0498046875,1895.4371337890625,0.0,3581.594482421875,0.9504736661911012,1.0,0.0,3.0,1.0,0.0
17855700,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7856401801109314,0.4100334942340851,0.3742552995681762,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.910449743270874,0.6455367803573608,0.6148984432220459,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.912541925907135,0.6501549482345581,0.4569628536701202,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8089237809181213,0.4476732909679413,0.4292484521865845,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6603512167930603,0.240821823477745,1.1131881475448608,284.8804016113281,284.95001220703125,299.88604736328125,293.074951171875,297.7893371582031,297.1805419921875,284.8772888183594,1.0,0.7036522626876831,1.0,0.1500000059604644,0.7525585889816284,1.0,-3.589242935180664,0.3415355086326599,3.24770736694336,-0.4645181894302368,0.9115257263183594,0.9115257263183594,0.0,261.2366638183594,266.0,60428.76171875,0.0,4246.38134765625,1.0,279.1936950683594,282.9639587402344,296.1058959960937,300.0458068847656,293.1499938964844,293.1499938964844,279.1499938964844,36940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92534202337265,1.0,0.0,0.0,3.839400291442871,3.839426279067993,9.836035133048426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.791015625,0.0,1761.675537109375,1895.4371337890625,0.0,3638.3740234375,0.9466742277145386,1.0,0.0,3.0,1.0,0.0
17855760,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7837663292884827,0.4093246459960937,0.3737308979034424,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9081649780273438,0.6445704698562622,0.6141258478164673,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9107811450958252,0.6503005623817444,0.4571495652198791,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8073205351829529,0.4473728537559509,0.4290927350521087,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.658998429775238,0.2405934184789657,1.112725853919983,284.8907470703125,284.95001220703125,299.8803405761719,293.0837097167969,297.784423828125,297.1759033203125,284.8923645019531,1.0,0.7043038010597229,1.0,0.1500000059604644,0.7510692477226257,1.0,-3.587167978286743,0.3416019678115845,3.245565891265869,-0.4638901650905609,0.8954482674598694,0.8954482674598694,0.0,263.1314697265625,269.0,60201.9296875,0.0,4252.47802734375,1.0,279.1563720703125,282.9753723144531,296.1063232421875,300.0008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38597.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274719953536988,1.0,0.0,0.0,3.765182733535767,3.7652082443237305,9.459438956582744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.71484375,0.0,1685.18017578125,1895.4371337890625,0.0,3657.94775390625,0.9328535795211792,1.0,0.0,3.0,1.0,0.0
17855820,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7814907431602478,0.4092098474502563,0.3734202682971954,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9052425026893616,0.6439765095710754,0.613335132598877,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9089651107788086,0.6520785689353943,0.4581900835037231,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8053379058837891,0.4477224051952362,0.4292778670787811,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6573141813278198,0.2406845837831497,1.1129136085510254,285.01446533203125,284.95001220703125,299.8667297363281,293.09844970703125,297.78289794921875,297.1777648925781,285.0134582519531,1.0,0.705740213394165,1.0,0.1500000059604644,0.7480905055999756,1.0,-3.5875322818756104,0.3424630761146545,3.2450692653656006,-0.4631673395633697,1.0,1.0,0.0,265.917236328125,272.0,59364.3125,0.0,4270.57666015625,1.0,279.4439697265625,283.11944580078125,296.0735778808594,299.8484191894531,293.1499938964844,293.1499938964844,279.1499938964844,33670.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188714623451232,1.0,0.0,0.0,3.861630439758301,3.861656188964844,9.950266530722729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.98828125,0.0,1763.170654296875,1895.4371337890625,0.0,3578.740234375,0.95119309425354,1.0,0.0,3.0,1.0,0.0
17855880,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7814907431602478,0.4092098474502563,0.3734202682971954,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9052425026893616,0.6439765095710754,0.613335132598877,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9089651107788086,0.6520785689353943,0.4581900835037231,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8053379058837891,0.4477224051952362,0.4292778670787811,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6573141813278198,0.2406845837831497,1.1129136085510254,285.01446533203125,284.95001220703125,299.8667297363281,293.09844970703125,297.78289794921875,297.1777648925781,285.0134582519531,1.0,0.705740213394165,1.0,0.1500000059604644,0.7480905055999756,1.0,-3.5875322818756104,0.3424630761146545,3.2450692653656006,-0.4631673395633697,1.0,1.0,0.0,265.917236328125,272.0,59364.3125,0.0,4270.57666015625,1.0,279.4439697265625,283.11944580078125,296.0735778808594,299.8484191894531,293.1499938964844,293.1499938964844,279.1499938964844,33670.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188714623451232,1.0,0.0,0.0,3.861630439758301,3.861656188964844,9.950266530722729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.98828125,0.0,1763.170654296875,1895.4371337890625,0.0,3578.740234375,0.95119309425354,1.0,0.0,3.0,1.0,0.0
17855940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.778567910194397,0.4079762697219848,0.372765302658081,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9017610549926758,0.6422337889671326,0.6121993660926819,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9063859581947328,0.6524333357810974,0.4588342905044555,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8027793169021606,0.4472680389881134,0.4292507767677307,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6552448272705078,0.2403576672077179,1.1128365993499756,284.8909606933594,284.95001220703125,299.8500061035156,293.1093444824219,297.7734375,297.1706237792969,284.8924255371094,1.0,0.7071530818939209,1.0,0.1500000059604644,0.7451117634773254,1.0,-3.5860395431518555,0.3430479764938354,3.2429916858673096,-0.4620416462421417,0.895501971244812,0.895501971244812,0.0,269.2516174316406,275.0,60240.796875,0.0,4287.0439453125,1.0,279.1567687988281,282.97723388671875,296.13232421875,300.0318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38628.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273101687431335,1.0,0.0,0.0,3.766350746154785,3.766376256942749,9.465308608014312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1005859375,0.0,1686.800048828125,1895.4371337890625,0.0,3656.46142578125,0.9331491589546204,1.0,0.0,3.0,1.0,0.0
17856000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.778567910194397,0.4079762697219848,0.372765302658081,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9017610549926758,0.6422337889671326,0.6121993660926819,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9063859581947328,0.6524333357810974,0.4588342905044555,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8027793169021606,0.4472680389881134,0.4292507767677307,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6552448272705078,0.2403576672077179,1.1128365993499756,284.8909606933594,284.95001220703125,299.8500061035156,293.1093444824219,297.7734375,297.1706237792969,284.8924255371094,1.0,0.7071530818939209,1.0,0.1500000059604644,0.7451117634773254,1.0,-3.5860395431518555,0.3430479764938354,3.2429916858673096,-0.4620416462421417,0.895501971244812,0.895501971244812,0.0,269.2516174316406,275.0,60240.796875,0.0,4287.0439453125,1.0,279.1567687988281,282.97723388671875,296.13232421875,300.0318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38628.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273101687431335,1.0,0.0,0.0,3.766350746154785,3.766376256942749,9.465308608014312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1005859375,0.0,1686.800048828125,1895.4371337890625,0.0,3656.46142578125,0.9331491589546204,1.0,0.0,3.0,1.0,0.0
17856060,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7763516902923584,0.4078195691108703,0.3724222779273987,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8990173935890198,0.6415636539459229,0.6113427877426147,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.904621720314026,0.6540185213088989,0.4597440659999847,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8008114695549011,0.4475553631782532,0.4293808937072754,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6536272764205933,0.2404369413852691,1.11297869682312,285.0137023925781,284.95001220703125,299.8315124511719,293.1181640625,297.7705993652344,297.1722106933594,285.0126953125,1.0,0.708533763885498,1.0,0.1500000059604644,0.7421305179595947,1.0,-3.5860073566436768,0.3438908457756042,3.242116451263428,-0.4612709879875183,1.0,1.0,0.0,272.0331420898437,278.0,59384.8203125,0.0,4304.0537109375,1.0,279.4440002441406,283.12066650390625,296.0933837890625,299.87158203125,293.1499938964844,293.1499938964844,279.1499938964844,33693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187678098678588,1.0,0.0,0.0,3.861739873886109,3.8617656230926514,9.950830417437828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3359375,0.0,1763.4873046875,1895.4371337890625,0.0,3577.782470703125,0.9512348771095276,1.0,0.0,3.0,1.0,0.0
