time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856120,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7763516902923584,0.4078195691108703,0.3724222779273987,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8990173935890198,0.6415636539459229,0.6113427877426147,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.904621720314026,0.6540185213088989,0.4597440659999847,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8008114695549011,0.4475553631782532,0.4293808937072754,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6536272764205933,0.2404369413852691,1.11297869682312,285.0137023925781,284.95001220703125,299.8315124511719,293.1181640625,297.7705993652344,297.1722106933594,285.0126953125,1.0,0.708533763885498,1.0,0.1500000059604644,0.7421305179595947,1.0,-3.5860073566436768,0.3438908457756042,3.242116451263428,-0.4612709879875183,1.0,1.0,0.0,272.0331420898437,278.0,59384.8203125,0.0,4304.0537109375,1.0,279.4440002441406,283.12066650390625,296.0933837890625,299.87158203125,293.1499938964844,293.1499938964844,279.1499938964844,33693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187678098678588,1.0,0.0,0.0,3.861739873886109,3.8617656230926514,9.950830417437828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3359375,0.0,1763.4873046875,1895.4371337890625,0.0,3577.782470703125,0.9512348771095276,1.0,0.0,3.0,1.0,0.0
17856180,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.773501992225647,0.4065435230731964,0.3717291355133056,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8956347703933716,0.6397470235824585,0.6101363301277161,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.902151107788086,0.6541740894317627,0.4602522552013397,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7982892990112305,0.4470357596874237,0.4292929768562317,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6516367793083191,0.2400975078344345,1.1128476858139038,284.8907775878906,284.95001220703125,299.8127136230469,293.1268310546875,297.7607421875,297.1651306152344,284.8922424316406,1.0,0.7098894119262695,1.0,0.1500000059604644,0.739149272441864,1.0,-3.5840818881988525,0.3444515168666839,3.239630460739136,-0.4600872099399566,0.8947113156318665,0.8947113156318665,0.0,275.3680114746094,281.0,60244.72265625,0.0,4319.3427734375,1.0,279.15679931640625,282.979248046875,296.1487731933594,300.04949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38669.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269935488700868,1.0,0.0,0.0,3.7645583152771,3.7645840644836426,9.456302336730004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1572265625,0.0,1684.9954833984375,1895.4371337890625,0.0,3653.553466796875,0.9327836632728576,1.0,0.0,3.0,1.0,0.0
17856240,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.773501992225647,0.4065435230731964,0.3717291355133056,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8956347703933716,0.6397470235824585,0.6101363301277161,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.902151107788086,0.6541740894317627,0.4602522552013397,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7982892990112305,0.4470357596874237,0.4292929768562317,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6516367793083191,0.2400975078344345,1.1128476858139038,284.8907775878906,284.95001220703125,299.8127136230469,293.1268310546875,297.7607421875,297.1651306152344,284.8922424316406,1.0,0.7098894119262695,1.0,0.1500000059604644,0.739149272441864,1.0,-3.5840818881988525,0.3444515168666839,3.239630460739136,-0.4600872099399566,0.8947113156318665,0.8947113156318665,0.0,275.3680114746094,281.0,60244.72265625,0.0,4319.3427734375,1.0,279.15679931640625,282.979248046875,296.1487731933594,300.04949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38669.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269935488700868,1.0,0.0,0.0,3.7645583152771,3.7645840644836426,9.456302336730004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1572265625,0.0,1684.9954833984375,1895.4371337890625,0.0,3653.553466796875,0.9327836632728576,1.0,0.0,3.0,1.0,0.0
17856300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7720818519592285,0.4063410758972168,0.3713382482528686,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8939415812492371,0.639258623123169,0.6094545125961304,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9009315371513368,0.654767632484436,0.4604610800743103,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.797010064125061,0.44705531001091,0.4291714131832123,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6506109237670898,0.2400647699832916,1.1124682426452637,285.0162048339844,284.95001220703125,299.8031921386719,293.1311340332031,297.7584533691406,297.16485595703125,285.01861572265625,1.0,0.7104800939559937,1.0,0.1500000059604644,0.7376586198806763,1.0,-3.582432508468628,0.3446347415447235,3.237797737121582,-0.4595982730388641,0.9797042608261108,0.9797042608261108,0.0,276.97540283203125,281.0,59253.5078125,0.0,4324.78515625,1.0,279.4047241210937,283.12384033203125,296.0980834960937,299.8334655761719,293.1499938964844,293.1499938964844,279.45001220703125,34616.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207341074943542,1.0,0.0,0.0,3.7997171878814697,3.799742460250856,9.633760100768995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.595703125,0.0,1695.427734375,1895.4371337890625,0.0,3595.931640625,0.9394760727882384,1.0,0.0,3.0,1.0,0.0
17856360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7713360786437988,0.4063412249088287,0.3713465631008148,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8929322957992554,0.6390015482902527,0.6092109084129333,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9004186391830444,0.6555710434913635,0.4610290229320526,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7963419556617737,0.4472579658031463,0.4293630123138428,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6500788927078247,0.2401653528213501,1.112942457199097,285.0134582519531,284.95001220703125,299.79364013671875,293.1354064941406,297.75762939453125,297.1665344238281,285.0124206542969,1.0,0.7112146019935608,1.0,0.1500000059604644,0.7361733317375183,1.0,-3.583630084991455,0.3452717363834381,3.238358497619629,-0.459254503250122,1.0,1.0,0.0,278.1499938964844,284.0,59384.05078125,0.0,4335.2197265625,1.0,279.4440002441406,283.12274169921875,296.1096496582031,299.8879699707031,293.1499938964844,293.1499938964844,279.1499938964844,33691.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182722568511964,1.0,0.0,0.0,3.859597682952881,3.8596231937408447,9.939792562363436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.072265625,0.0,1760.8349609375,1895.4371337890625,0.0,3573.205322265625,0.9507872462272644,1.0,0.0,3.0,1.0,0.0
17856420,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7685658931732178,0.4050253331661224,0.3706178069114685,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.889620304107666,0.6371182799339294,0.6079405546188354,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8979737758636475,0.6555433869361877,0.4614124596118927,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938621640205383,0.4466748833656311,0.4292157292366028,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6481688618659973,0.2398159056901931,1.112767219543457,284.8908996582031,284.95001220703125,299.7742919921875,293.143798828125,297.7478332519531,297.15972900390625,284.8923645019531,1.0,0.7125157117843628,1.0,0.1500000059604644,0.7332028150558472,1.0,-3.581310272216797,0.345811665058136,3.2354986667633057,-0.4580119848251343,0.8938522934913635,0.8938522934913635,0.0,281.47930908203125,287.0,60235.4375,0.0,4349.3876953125,1.0,279.15679931640625,282.9818420410156,296.1652526855469,300.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,38690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92640882730484,1.0,0.0,0.0,3.7614266872406006,3.761452198028565,9.440576036467974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0400390625,0.0,1681.45166015625,1895.4371337890625,0.0,3648.180908203125,0.9321044087409972,1.0,0.0,3.0,1.0,0.0
17856480,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7685658931732178,0.4050253331661224,0.3706178069114685,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.889620304107666,0.6371182799339294,0.6079405546188354,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8979737758636475,0.6555433869361877,0.4614124596118927,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7938621640205383,0.4466748833656311,0.4292157292366028,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6481688618659973,0.2398159056901931,1.112767219543457,284.8908996582031,284.95001220703125,299.7742919921875,293.143798828125,297.7478332519531,297.15972900390625,284.8923645019531,1.0,0.7125157117843628,1.0,0.1500000059604644,0.7332028150558472,1.0,-3.581310272216797,0.345811665058136,3.2354986667633057,-0.4580119848251343,0.8938522934913635,0.8938522934913635,0.0,281.47930908203125,287.0,60235.4375,0.0,4349.3876953125,1.0,279.15679931640625,282.9818420410156,296.1652526855469,300.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,38690.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92640882730484,1.0,0.0,0.0,3.7614266872406006,3.761452198028565,9.440576036467974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0400390625,0.0,1681.45166015625,1895.4371337890625,0.0,3648.180908203125,0.9321044087409972,1.0,0.0,3.0,1.0,0.0
17856540,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7664585113525391,0.4047802090644836,0.3702001273632049,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8869714736938477,0.6363047957420349,0.6069549918174744,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.896229088306427,0.6567676663398743,0.4620689749717712,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7919431328773499,0.4468342065811157,0.4292288422584533,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6466739177703857,0.2398747056722641,1.1128268241882324,285.0128479003906,284.95001220703125,299.7547302246094,293.15203857421875,297.7445678710937,297.1610717773437,285.01177978515625,1.0,0.7137889266014099,1.0,0.1500000059604644,0.730232298374176,1.0,-3.580488443374634,0.3466182351112366,3.233870267868042,-0.4571172893047333,0.999078631401062,0.999078631401062,0.0,284.25506591796875,290.0,59374.71875,0.0,4364.21533203125,1.0,279.4439697265625,283.12469482421875,296.1263122558594,299.9044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33698.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176607728004456,1.0,0.0,0.0,3.856912851333618,3.856938362121582,9.925969379764863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5732421875,0.0,1757.5882568359375,1895.4371337890625,0.0,3567.554931640625,0.95014625787735,1.0,0.0,3.0,1.0,0.0
17856600,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7664585113525391,0.4047802090644836,0.3702001273632049,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8869714736938477,0.6363047957420349,0.6069549918174744,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.896229088306427,0.6567676663398743,0.4620689749717712,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7919431328773499,0.4468342065811157,0.4292288422584533,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6466739177703857,0.2398747056722641,1.1128268241882324,285.0128479003906,284.95001220703125,299.7547302246094,293.15203857421875,297.7445678710937,297.1610717773437,285.01177978515625,1.0,0.7137889266014099,1.0,0.1500000059604644,0.730232298374176,1.0,-3.580488443374634,0.3466182351112366,3.233870267868042,-0.4571172893047333,0.999078631401062,0.999078631401062,0.0,284.25506591796875,290.0,59374.71875,0.0,4364.21533203125,1.0,279.4439697265625,283.12469482421875,296.1263122558594,299.9044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33698.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176607728004456,1.0,0.0,0.0,3.856912851333618,3.856938362121582,9.925969379764863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5732421875,0.0,1757.5882568359375,1895.4371337890625,0.0,3567.554931640625,0.95014625787735,1.0,0.0,3.0,1.0,0.0
17856660,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7637690305709839,0.4034207165241241,0.3694375455379486,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8837355971336365,0.6343554258346558,0.6056270003318787,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8937943577766418,0.6565626859664917,0.4623371660709381,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7895078659057617,0.4461858868598938,0.4290243983268738,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.644842267036438,0.2395153194665908,1.1126185655593872,284.88983154296875,284.95001220703125,299.73492431640625,293.1600952148437,297.7349853515625,297.15460205078125,284.8914794921875,1.0,0.7150400280952454,1.0,0.1500000059604644,0.7272810935974121,1.0,-3.577811479568481,0.3471419513225555,3.2306694984436035,-0.4558160305023193,0.8924241662025452,0.8924241662025452,0.0,287.5780334472656,293.0,60218.64453125,0.0,4377.349609375,1.0,279.1559143066406,282.9836120605469,296.18218994140625,300.0819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38775.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258381128311156,1.0,0.0,0.0,3.75759482383728,3.757620334625244,9.421350455340872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5888671875,0.0,1677.58154296875,1895.4371337890625,0.0,3642.935302734375,0.9312509298324584,1.0,0.0,3.0,1.0,0.0
17856720,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7637690305709839,0.4034207165241241,0.3694375455379486,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8837355971336365,0.6343554258346558,0.6056270003318787,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8937943577766418,0.6565626859664917,0.4623371660709381,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7895078659057617,0.4461858868598938,0.4290243983268738,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.644842267036438,0.2395153194665908,1.1126185655593872,284.88983154296875,284.95001220703125,299.73492431640625,293.1600952148437,297.7349853515625,297.15460205078125,284.8914794921875,1.0,0.7150400280952454,1.0,0.1500000059604644,0.7272810935974121,1.0,-3.577811479568481,0.3471419513225555,3.2306694984436035,-0.4558160305023193,0.8924241662025452,0.8924241662025452,0.0,287.5780334472656,293.0,60218.64453125,0.0,4377.349609375,1.0,279.1559143066406,282.9836120605469,296.18218994140625,300.0819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38775.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258381128311156,1.0,0.0,0.0,3.75759482383728,3.757620334625244,9.421350455340872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5888671875,0.0,1677.58154296875,1895.4371337890625,0.0,3642.935302734375,0.9312509298324584,1.0,0.0,3.0,1.0,0.0
17856780,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7617005705833435,0.4031284153461456,0.3689732253551483,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8811241984367371,0.6334725022315979,0.6045723557472229,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8920208811759949,0.6576175689697266,0.4628683030605316,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7876002192497253,0.4462787508964538,0.4289722144603729,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6433935761451721,0.2395629584789276,1.1126238107681274,285.0121765136719,284.95001220703125,299.7149353027344,293.1679077148437,297.7315673828125,297.1558837890625,285.0111083984375,1.0,0.7162606120109558,1.0,0.1500000059604644,0.7243298888206482,1.0,-3.5765554904937744,0.3479215204715729,3.228634119033813,-0.4548594355583191,0.9975369572639464,0.9975369572639464,0.0,290.36090087890625,296.0,59356.85546875,0.0,4391.02880859375,1.0,279.44390869140625,283.1268005371094,296.14215087890625,299.9195251464844,293.1499938964844,293.1499938964844,279.1499938964844,33704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917044162750244,1.0,0.0,0.0,3.85347580909729,3.853501558303833,9.908286529025645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7890625,0.0,1753.4129638671875,1895.4371337890625,0.0,3561.85546875,0.9493705630302428,1.0,0.0,3.0,1.0,0.0
17856840,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7617005705833435,0.4031284153461456,0.3689732253551483,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8811241984367371,0.6334725022315979,0.6045723557472229,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8920208811759949,0.6576175689697266,0.4628683030605316,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7876002192497253,0.4462787508964538,0.4289722144603729,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6433935761451721,0.2395629584789276,1.1126238107681274,285.0121765136719,284.95001220703125,299.7149353027344,293.1679077148437,297.7315673828125,297.1558837890625,285.0111083984375,1.0,0.7162606120109558,1.0,0.1500000059604644,0.7243298888206482,1.0,-3.5765554904937744,0.3479215204715729,3.228634119033813,-0.4548594355583191,0.9975369572639464,0.9975369572639464,0.0,290.36090087890625,296.0,59356.85546875,0.0,4391.02880859375,1.0,279.44390869140625,283.1268005371094,296.14215087890625,299.9195251464844,293.1499938964844,293.1499938964844,279.1499938964844,33704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917044162750244,1.0,0.0,0.0,3.85347580909729,3.853501558303833,9.908286529025645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.7890625,0.0,1753.4129638671875,1895.4371337890625,0.0,3561.85546875,0.9493705630302428,1.0,0.0,3.0,1.0,0.0
17856900,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7607158422470093,0.4025446474552154,0.3687897324562073,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8798721432685852,0.632599949836731,0.604117214679718,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8911641836166382,0.6575766205787659,0.4631571173667907,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7867024540901184,0.4460293650627136,0.429013192653656,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6427429914474487,0.2394507527351379,1.1129521131515503,284.8773498535156,284.95001220703125,299.7048645019531,293.1717529296875,297.7276306152344,297.1538391113281,284.8741149902344,1.0,0.7169422507286072,1.0,0.1500000059604644,0.7228543162345886,1.0,-3.5765867233276367,0.3484227955341339,3.228163957595825,-0.4542615413665771,0.9064614772796632,0.9064614772796632,0.0,291.7898254394531,296.0,60457.296875,0.0,4399.8603515625,1.0,279.1932373046875,282.9723815917969,296.2023620605469,300.1502380371094,293.1499938964844,293.1499938964844,279.1499938964844,37065.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231364727020264,1.0,0.0,0.0,3.8319153785705566,3.831941366195679,9.797721531867865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.908203125,0.0,1753.5032958984375,1895.4371337890625,0.0,3618.0751953125,0.9450297355651855,1.0,0.0,3.0,1.0,0.0
17856960,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.759087085723877,0.4017329514026642,0.3681743443012237,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8779636025428772,0.6314672827720642,0.6031862497329712,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8895967602729797,0.6572531461715698,0.4630250036716461,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7852063179016113,0.4455703198909759,0.4287081658840179,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6416317820549011,0.2391957640647888,1.112372875213623,284.89031982421875,284.95001220703125,299.6947631835937,293.175537109375,297.7222900390625,297.1499328613281,284.8919982910156,1.0,0.7174615263938904,1.0,0.1500000059604644,0.7213821411132812,1.0,-3.573507785797119,0.3484328687191009,3.2250750064849854,-0.4534953236579895,0.8914797902107239,0.8914797902107239,0.0,293.677978515625,299.0,60191.68359375,0.0,4403.08984375,1.0,279.1563415527344,282.9870910644531,296.19732666015625,300.09576416015625,293.1499938964844,293.1499938964844,279.45001220703125,38754.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251654744148254,1.0,0.0,0.0,3.752939701080322,3.752965211868286,9.398021916240396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1962890625,0.0,1671.9302978515625,1895.4371337890625,0.0,3636.75,0.9302858114242554,1.0,0.0,3.0,1.0,0.0
17857020,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7570828795433044,0.4013945460319519,0.3676810562610626,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8754190802574158,0.6305201053619385,0.602084755897522,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8878275156021118,0.6581501364707947,0.4634538292884826,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7833350896835327,0.4456000030040741,0.4286054968833923,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6402446031570435,0.239235058426857,1.112363576889038,285.0096130371094,284.95001220703125,299.6744384765625,293.1828918457031,297.7187805175781,297.15118408203125,285.0089111328125,1.0,0.7186384201049805,1.0,0.1500000059604644,0.7184377908706665,1.0,-3.5719594955444336,0.3492132723331451,3.2227463722229004,-0.4524736106395721,0.9943785667419434,0.9943785667419434,0.0,296.4505920410156,302.0,59336.53125,0.0,4415.890625,1.0,279.4427490234375,283.12750244140625,296.1581115722656,299.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,33802.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164787530899048,1.0,0.0,0.0,3.849279165267944,3.849304676055908,9.886716725304725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9853515625,0.0,1749.0416259765625,1895.4371337890625,0.0,3556.627197265625,0.9484155178070068,1.0,0.0,3.0,1.0,0.0
17857080,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7570828795433044,0.4013945460319519,0.3676810562610626,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8754190802574158,0.6305201053619385,0.602084755897522,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8878275156021118,0.6581501364707947,0.4634538292884826,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7833350896835327,0.4456000030040741,0.4286054968833923,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6402446031570435,0.239235058426857,1.112363576889038,285.0096130371094,284.95001220703125,299.6744384765625,293.1828918457031,297.7187805175781,297.15118408203125,285.0089111328125,1.0,0.7186384201049805,1.0,0.1500000059604644,0.7184377908706665,1.0,-3.5719594955444336,0.3492132723331451,3.2227463722229004,-0.4524736106395721,0.9943785667419434,0.9943785667419434,0.0,296.4505920410156,302.0,59336.53125,0.0,4415.890625,1.0,279.4427490234375,283.12750244140625,296.1581115722656,299.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,33802.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164787530899048,1.0,0.0,0.0,3.849279165267944,3.849304676055908,9.886716725304725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9853515625,0.0,1749.0416259765625,1895.4371337890625,0.0,3556.627197265625,0.9484155178070068,1.0,0.0,3.0,1.0,0.0
17857140,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7545325756072998,0.399960994720459,0.3668400049209595,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8723251223564148,0.6284600496292114,0.6006377339363098,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8854097723960876,0.6576429009437561,0.4635051488876343,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7809737324714661,0.444831371307373,0.4282793402671814,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6385404467582703,0.2388594448566436,1.1120644807815552,284.8905334472656,284.95001220703125,299.65399169921875,293.19000244140625,297.7098999023437,297.14581298828125,284.8922119140625,1.0,0.7197925448417664,1.0,0.1500000059604644,0.7154935002326965,1.0,-3.568528175354004,0.3497118651866913,3.2188162803649902,-0.4510435760021209,0.8898271918296814,0.8898271918296814,0.0,299.7711486816406,305.0,60155.57421875,0.0,4426.89599609375,1.0,279.1559753417969,282.9903564453125,296.2118530273437,300.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,38827.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924560010433197,1.0,0.0,0.0,3.74708104133606,3.747106552124024,9.36870264922618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.509765625,0.0,1665.603515625,1895.4371337890625,0.0,3631.179931640625,0.9289638996124268,1.0,0.0,3.0,1.0,0.0
17857200,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7545325756072998,0.399960994720459,0.3668400049209595,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8723251223564148,0.6284600496292114,0.6006377339363098,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8854097723960876,0.6576429009437561,0.4635051488876343,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7809737324714661,0.444831371307373,0.4282793402671814,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6385404467582703,0.2388594448566436,1.1120644807815552,284.8905334472656,284.95001220703125,299.65399169921875,293.19000244140625,297.7098999023437,297.14581298828125,284.8922119140625,1.0,0.7197925448417664,1.0,0.1500000059604644,0.7154935002326965,1.0,-3.568528175354004,0.3497118651866913,3.2188162803649902,-0.4510435760021209,0.8898271918296814,0.8898271918296814,0.0,299.7711486816406,305.0,60155.57421875,0.0,4426.89599609375,1.0,279.1559753417969,282.9903564453125,296.2118530273437,300.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,38827.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924560010433197,1.0,0.0,0.0,3.74708104133606,3.747106552124024,9.36870264922618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.509765625,0.0,1665.603515625,1895.4371337890625,0.0,3631.179931640625,0.9289638996124268,1.0,0.0,3.0,1.0,0.0
17857260,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.752580463886261,0.3995909094810486,0.3663112819194793,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8698387145996094,0.6274654269218445,0.5994846224784851,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.883639931678772,0.658409595489502,0.4638347327709198,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7791300415992737,0.4448087215423584,0.4281218349933624,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6372030973434448,0.2388967871665954,1.112029194831848,285.011474609375,284.95001220703125,299.6334228515625,293.19683837890625,297.7064514160156,297.1471862792969,285.0103759765625,1.0,0.7209270000457764,1.0,0.1500000059604644,0.7125462889671326,1.0,-3.5666582584381104,0.3504938185214996,3.2161645889282227,-0.4499559104442596,0.994028389453888,0.994028389453888,0.0,302.54010009765625,308.0,59299.88671875,0.0,4438.77587890625,1.0,279.44384765625,283.1322021484375,296.1711120605469,299.945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33694.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157726764678956,1.0,0.0,0.0,3.844091892242432,3.844117403030396,9.860087857305189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.818359375,0.0,1741.85009765625,1895.4371337890625,0.0,3550.096435546875,0.9472374320030212,1.0,0.0,3.0,1.0,0.0
17857320,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.752580463886261,0.3995909094810486,0.3663112819194793,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8698387145996094,0.6274654269218445,0.5994846224784851,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.883639931678772,0.658409595489502,0.4638347327709198,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7791300415992737,0.4448087215423584,0.4281218349933624,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6372030973434448,0.2388967871665954,1.112029194831848,285.011474609375,284.95001220703125,299.6334228515625,293.19683837890625,297.7064514160156,297.1471862792969,285.0103759765625,1.0,0.7209270000457764,1.0,0.1500000059604644,0.7125462889671326,1.0,-3.5666582584381104,0.3504938185214996,3.2161645889282227,-0.4499559104442596,0.994028389453888,0.994028389453888,0.0,302.54010009765625,308.0,59299.88671875,0.0,4438.77587890625,1.0,279.44384765625,283.1322021484375,296.1711120605469,299.945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33694.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157726764678956,1.0,0.0,0.0,3.844091892242432,3.844117403030396,9.860087857305189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.818359375,0.0,1741.85009765625,1895.4371337890625,0.0,3550.096435546875,0.9472374320030212,1.0,0.0,3.0,1.0,0.0
17857380,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7501174807548523,0.3981255292892456,0.3654481768608093,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8668401837348938,0.6253603100776672,0.5980009436607361,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8812469244003296,0.6577197909355164,0.4637823104858398,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.776827335357666,0.4439877271652221,0.4277509450912475,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.635575532913208,0.238527312874794,1.1117554903030396,284.890869140625,284.95001220703125,299.6127624511719,293.2033996582031,297.69805908203125,297.1425170898437,284.8925476074219,1.0,0.7220458984375,1.0,0.1500000059604644,0.7095991373062134,1.0,-3.563008546829224,0.3510104119777679,3.211997985839844,-0.4484610855579376,0.8887151479721069,0.8887151479721069,0.0,305.8460693359375,311.0,60119.21484375,0.0,4449.05859375,1.0,279.1560363769531,282.993896484375,296.2253112792969,300.119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38823.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239193797111512,1.0,0.0,0.0,3.7414608001708975,3.7414863109588623,9.340619726572186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3349609375,0.0,1658.9759521484375,1895.4371337890625,0.0,3625.2841796875,0.9277072548866272,1.0,0.0,3.0,1.0,0.0
17857440,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7501174807548523,0.3981255292892456,0.3654481768608093,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8668401837348938,0.6253603100776672,0.5980009436607361,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8812469244003296,0.6577197909355164,0.4637823104858398,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.776827335357666,0.4439877271652221,0.4277509450912475,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.635575532913208,0.238527312874794,1.1117554903030396,284.890869140625,284.95001220703125,299.6127624511719,293.2033996582031,297.69805908203125,297.1425170898437,284.8925476074219,1.0,0.7220458984375,1.0,0.1500000059604644,0.7095991373062134,1.0,-3.563008546829224,0.3510104119777679,3.211997985839844,-0.4484610855579376,0.8887151479721069,0.8887151479721069,0.0,305.8460693359375,311.0,60119.21484375,0.0,4449.05859375,1.0,279.1560363769531,282.993896484375,296.2253112792969,300.119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38823.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239193797111512,1.0,0.0,0.0,3.7414608001708975,3.7414863109588623,9.340619726572186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3349609375,0.0,1658.9759521484375,1895.4371337890625,0.0,3625.2841796875,0.9277072548866272,1.0,0.0,3.0,1.0,0.0
17857500,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7488809823989868,0.3978213965892792,0.3649683892726898,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8653354048728943,0.6247251629829407,0.597184419631958,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8800310492515564,0.657884418964386,0.4636847078800201,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7756538987159729,0.4438595473766327,0.4274898767471313,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6347286105155945,0.2384842336177826,1.1113288402557373,285.0155944824219,284.95001220703125,299.6024169921875,293.20654296875,297.6957702636719,297.1424560546875,285.0178527832031,1.0,0.7225233316421509,1.0,0.1500000059604644,0.7081255316734314,1.0,-3.5604965686798096,0.351170927286148,3.2093255519866943,-0.4478166401386261,0.9732431769371032,0.9732431769371032,0.0,307.4444274902344,311.0,59141.9296875,0.0,4452.0126953125,1.0,279.4040832519531,283.13751220703125,296.1732788085937,299.9029846191406,293.1499938964844,293.1499938964844,279.45001220703125,34593.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176180958747864,1.0,0.0,0.0,3.778286218643189,3.778311252593994,9.52539437548694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0595703125,0.0,1669.738525390625,1895.4371337890625,0.0,3567.16064453125,0.9346747994422911,1.0,0.0,3.0,1.0,0.0
17857560,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7482112050056458,0.3977135419845581,0.3648837804794311,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8644091486930847,0.6243104934692383,0.5967987179756165,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8794469833374023,0.6582998633384705,0.4639729261398315,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.775009274482727,0.4439078271389007,0.4275411665439605,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6342906951904297,0.2385692745447158,1.1117528676986694,285.0110778808594,284.95001220703125,299.592041015625,293.2096252441406,297.6947326660156,297.14410400390625,285.00994873046875,1.0,0.723143994808197,1.0,0.1500000059604644,0.706657886505127,1.0,-3.5608458518981934,0.3517975211143493,3.209048271179199,-0.4473059773445129,0.9922824501991272,0.9922824501991272,0.0,308.6176147460937,314.0,59263.17578125,0.0,4460.1298828125,1.0,279.4438171386719,283.1350402832031,296.18389892578125,299.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33675.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151676297187804,1.0,0.0,0.0,3.838813543319702,3.838839054107666,9.83302925305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9765625,0.0,1735.2650146484375,1895.4371337890625,0.0,3544.49755859375,0.9460744857788086,1.0,0.0,3.0,1.0,0.0
17857620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7458192706108093,0.3962175250053406,0.3639911711215973,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8614938259124756,0.6221630573272705,0.5952719449996948,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8770799040794373,0.6574965119361877,0.4638314843177795,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7727547883987427,0.4430367946624756,0.4271212518215179,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6327220797538757,0.2381972223520279,1.111476182937622,284.8909912109375,284.95001220703125,299.5712890625,293.2155456542969,297.6868896484375,297.1401672363281,284.8926696777344,1.0,0.7242276668548584,1.0,0.1500000059604644,0.7037225961685181,1.0,-3.556938886642456,0.3523223102092743,3.20461654663086,-0.4457500278949737,0.8871366381645203,0.8871366381645203,0.0,311.9173278808594,317.0,60066.1015625,0.0,4469.634765625,1.0,279.15606689453125,282.9972839355469,296.23736572265625,300.1291198730469,293.1499938964844,293.1499938964844,279.45001220703125,38847.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923297882080078,1.0,0.0,0.0,3.734901189804077,3.734926700592041,9.307896675636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1318359375,0.0,1651.4903564453125,1895.4371337890625,0.0,3619.56201171875,0.9262667894363404,1.0,0.0,3.0,1.0,0.0
17857680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7458192706108093,0.3962175250053406,0.3639911711215973,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8614938259124756,0.6221630573272705,0.5952719449996948,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8770799040794373,0.6574965119361877,0.4638314843177795,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7727547883987427,0.4430367946624756,0.4271212518215179,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6327220797538757,0.2381972223520279,1.111476182937622,284.8909912109375,284.95001220703125,299.5712890625,293.2155456542969,297.6868896484375,297.1401672363281,284.8926696777344,1.0,0.7242276668548584,1.0,0.1500000059604644,0.7037225961685181,1.0,-3.556938886642456,0.3523223102092743,3.20461654663086,-0.4457500278949737,0.8871366381645203,0.8871366381645203,0.0,311.9173278808594,317.0,60066.1015625,0.0,4469.634765625,1.0,279.15606689453125,282.9972839355469,296.23736572265625,300.1291198730469,293.1499938964844,293.1499938964844,279.45001220703125,38847.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923297882080078,1.0,0.0,0.0,3.734901189804077,3.734926700592041,9.307896675636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1318359375,0.0,1651.4903564453125,1895.4371337890625,0.0,3619.56201171875,0.9262667894363404,1.0,0.0,3.0,1.0,0.0
17857740,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7439669966697693,0.3957724273204803,0.363400250673294,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8591306805610657,0.6210708618164062,0.5940331816673279,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8753091096878052,0.6579911112785339,0.4639627337455749,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7709752321243286,0.4429109096527099,0.4268695116043091,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6314793229103088,0.2382328063249588,1.1114509105682373,285.01007080078125,284.95001220703125,299.55047607421875,293.2210998535156,297.68365478515625,297.14190673828125,285.0089111328125,1.0,0.7252938151359558,1.0,0.1500000059604644,0.7007873058319092,1.0,-3.554551362991333,0.3531270623207092,3.201424360275269,-0.4445295631885528,0.989770770072937,0.989770770072937,0.0,314.6822204589844,320.0,59207.7890625,0.0,4480.0224609375,1.0,279.4437866210937,283.1372375488281,296.1954345703125,299.96502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145264029502868,1.0,0.0,0.0,3.832855701446533,3.832881212234497,9.802531621971866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3720703125,0.0,1728.1065673828125,1895.4371337890625,0.0,3538.5615234375,0.94468492269516,1.0,0.0,3.0,1.0,0.0
17857800,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7439669966697693,0.3957724273204803,0.363400250673294,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8591306805610657,0.6210708618164062,0.5940331816673279,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8753091096878052,0.6579911112785339,0.4639627337455749,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7709752321243286,0.4429109096527099,0.4268695116043091,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6314793229103088,0.2382328063249588,1.1114509105682373,285.01007080078125,284.95001220703125,299.55047607421875,293.2210998535156,297.68365478515625,297.14190673828125,285.0089111328125,1.0,0.7252938151359558,1.0,0.1500000059604644,0.7007873058319092,1.0,-3.554551362991333,0.3531270623207092,3.201424360275269,-0.4445295631885528,0.989770770072937,0.989770770072937,0.0,314.6822204589844,320.0,59207.7890625,0.0,4480.0224609375,1.0,279.4437866210937,283.1372375488281,296.1954345703125,299.96502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145264029502868,1.0,0.0,0.0,3.832855701446533,3.832881212234497,9.802531621971866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3720703125,0.0,1728.1065673828125,1895.4371337890625,0.0,3538.5615234375,0.94468492269516,1.0,0.0,3.0,1.0,0.0
17857860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7416388988494873,0.3942491114139557,0.3624792695045471,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8562974333763123,0.618890106678009,0.5924697518348694,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8729866743087769,0.6571163535118103,0.4637662470340729,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7687708735466003,0.4419993162155151,0.4264081418514251,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6299552917480469,0.2378530949354171,1.1111390590667725,284.8912048339844,284.95001220703125,299.5296936035156,293.226318359375,297.6762390136719,297.1385192871094,284.89288330078125,1.0,0.7263465523719788,1.0,0.1500000059604644,0.6978731751441956,1.0,-3.550407648086548,0.3536613881587982,3.196746349334717,-0.442915678024292,0.885137140750885,0.885137140750885,0.0,317.9788818359375,323.0,59988.765625,0.0,4488.8212890625,1.0,279.1561279296875,283.00079345703125,296.2479553222656,300.135498046875,293.1499938964844,293.1499938964844,279.45001220703125,38883.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226225018501282,1.0,0.0,0.0,3.726752758026123,3.726778030395508,9.267326390727249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.248046875,0.0,1642.2799072265625,1895.4371337890625,0.0,3613.3408203125,0.9244855642318726,1.0,0.0,3.0,1.0,0.0
17857920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7416388988494873,0.3942491114139557,0.3624792695045471,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8562974333763123,0.618890106678009,0.5924697518348694,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8729866743087769,0.6571163535118103,0.4637662470340729,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7687708735466003,0.4419993162155151,0.4264081418514251,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6299552917480469,0.2378530949354171,1.1111390590667725,284.8912048339844,284.95001220703125,299.5296936035156,293.226318359375,297.6762390136719,297.1385192871094,284.89288330078125,1.0,0.7263465523719788,1.0,0.1500000059604644,0.6978731751441956,1.0,-3.550407648086548,0.3536613881587982,3.196746349334717,-0.442915678024292,0.885137140750885,0.885137140750885,0.0,317.9788818359375,323.0,59988.765625,0.0,4488.8212890625,1.0,279.1561279296875,283.00079345703125,296.2479553222656,300.135498046875,293.1499938964844,293.1499938964844,279.45001220703125,38883.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226225018501282,1.0,0.0,0.0,3.726752758026123,3.726778030395508,9.267326390727249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.248046875,0.0,1642.2799072265625,1895.4371337890625,0.0,3613.3408203125,0.9244855642318726,1.0,0.0,3.0,1.0,0.0
