time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857980,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7398368120193481,0.3937748074531555,0.3618647754192352,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8540031909942627,0.6177632808685303,0.591201663017273,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8712571263313293,0.6575555801391602,0.4638589918613434,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7670336365699768,0.4418356716632843,0.4261223673820495,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6287474036216736,0.2378814220428466,1.111083745956421,285.00927734375,284.95001220703125,299.5089111328125,293.23114013671875,297.673095703125,297.1403503417969,285.00811767578125,1.0,0.7273860573768616,1.0,0.1500000059604644,0.6949590444564819,1.0,-3.547833204269409,0.354485422372818,3.193347930908203,-0.4416365325450897,0.9868929386138916,0.9868929386138916,0.0,320.7382507324219,326.0,59130.12890625,0.0,4498.63330078125,1.0,279.4437255859375,283.13970947265625,296.2053527832031,299.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,33685.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138214588165284,1.0,0.0,0.0,3.825240612030029,3.825265884399414,9.763618891156511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.609375,0.0,1718.865478515625,1895.4371337890625,0.0,3532.03369140625,0.9429592490196228,1.0,0.0,3.0,1.0,0.0
17858040,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7398368120193481,0.3937748074531555,0.3618647754192352,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8540031909942627,0.6177632808685303,0.591201663017273,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8712571263313293,0.6575555801391602,0.4638589918613434,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7670336365699768,0.4418356716632843,0.4261223673820495,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6287474036216736,0.2378814220428466,1.111083745956421,285.00927734375,284.95001220703125,299.5089111328125,293.23114013671875,297.673095703125,297.1403503417969,285.00811767578125,1.0,0.7273860573768616,1.0,0.1500000059604644,0.6949590444564819,1.0,-3.547833204269409,0.354485422372818,3.193347930908203,-0.4416365325450897,0.9868929386138916,0.9868929386138916,0.0,320.7382507324219,326.0,59130.12890625,0.0,4498.63330078125,1.0,279.4437255859375,283.13970947265625,296.2053527832031,299.9704895019531,293.1499938964844,293.1499938964844,279.1499938964844,33685.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138214588165284,1.0,0.0,0.0,3.825240612030029,3.825265884399414,9.763618891156511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.609375,0.0,1718.865478515625,1895.4371337890625,0.0,3532.03369140625,0.9429592490196228,1.0,0.0,3.0,1.0,0.0
17858100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7389710545539856,0.3931088745594024,0.3616010844707489,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8528967499732971,0.6167784333229065,0.5906321406364441,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8704294562339783,0.6572384238243103,0.4639525413513183,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7662099003791809,0.4414600133895874,0.4260417520999908,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6282007694244385,0.2377566844224929,1.111358404159546,284.8757629394531,284.95001220703125,299.4985046386719,293.2334289550781,297.67010498046875,297.1396179199219,284.87274169921875,1.0,0.7279768586158752,1.0,0.1500000059604644,0.6935020089149475,1.0,-3.547184705734253,0.3550101518630981,3.192174434661865,-0.4408744275569916,0.8958612680435181,0.8958612680435181,0.0,322.1629943847656,326.0,60180.73046875,0.0,4505.52685546875,1.0,279.1938781738281,282.9873046875,296.2638854980469,300.1972961425781,293.1499938964844,293.1499938964844,279.1499938964844,37263.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198932647705078,1.0,0.0,0.0,3.7994439601898193,3.7994697093963614,9.63237425821717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.73046875,0.0,1715.713134765625,1895.4371337890625,0.0,3588.173583984375,0.937769651412964,1.0,0.0,3.0,1.0,0.0
17858160,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7375723123550415,0.3922338783740997,0.3609218895435333,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8512564897537231,0.6155604124069214,0.5896099209785461,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8689987063407898,0.6566524505615234,0.4636336266994476,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7648864984512329,0.4408929944038391,0.425627052783966,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6272640228271484,0.2374969124794006,1.1107406616210938,284.89190673828125,284.95001220703125,299.4881591796875,293.235595703125,297.6659851074219,297.1373291015625,284.8935852050781,1.0,0.7284137010574341,1.0,0.1500000059604644,0.6920496821403503,1.0,-3.543515920639038,0.3550474345684051,3.1884684562683105,-0.4399618208408355,0.8831221461296082,0.8831221461296082,0.0,324.02691650390625,329.0,59890.62109375,0.0,4506.8671875,1.0,279.15655517578125,283.0048828125,296.2568359375,300.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,38872.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218508005142212,1.0,0.0,0.0,3.717160940170288,3.717186212539673,9.21968421607744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6162109375,0.0,1631.0670166015625,1895.4371337890625,0.0,3606.228759765625,0.92243754863739,1.0,0.0,3.0,1.0,0.0
17858220,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7358255982398987,0.3917322158813476,0.3602942824363708,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8490403890609741,0.6144022345542908,0.588325560092926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8673384189605713,0.6570781469345093,0.4637239873409271,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7632023096084595,0.4406948387622833,0.4253170192241668,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.626093864440918,0.2375200390815735,1.1106797456741333,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6629638671875,297.1392822265625,285.00750732421875,1.0,0.7294363975524902,1.0,0.1500000059604644,0.689145028591156,1.0,-3.540867805480957,0.3559159338474273,3.1849517822265625,-0.4386200308799743,0.983585000038147,0.983585000038147,0.0,326.773681640625,317.0,59034.11328125,0.0,4516.3671875,1.0,279.4427795410156,283.1423034667969,296.2145080566406,299.9737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131128191947936,1.0,0.0,0.0,3.814843893051148,3.814869165420532,9.710616950542317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.6162109375,0.0,1706.64599609375,1895.4371337890625,0.0,3525.468994140625,0.9408906698226928,1.0,0.0,3.0,1.0,0.0
17858280,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7358255982398987,0.3917322158813476,0.3602942824363708,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8490403890609741,0.6144022345542908,0.588325560092926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8673384189605713,0.6570781469345093,0.4637239873409271,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7632023096084595,0.4406948387622833,0.4253170192241668,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.626093864440918,0.2375200390815735,1.1106797456741333,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6629638671875,297.1392822265625,285.00750732421875,1.0,0.7294363975524902,1.0,0.1500000059604644,0.689145028591156,1.0,-3.540867805480957,0.3559159338474273,3.1849517822265625,-0.4386200308799743,0.983585000038147,0.983585000038147,0.0,326.773681640625,317.0,59034.11328125,0.0,4516.3671875,1.0,279.4427795410156,283.1423034667969,296.2145080566406,299.9737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131128191947936,1.0,0.0,0.0,3.814843893051148,3.814869165420532,9.710616950542317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.6162109375,0.0,1706.64599609375,1895.4371337890625,0.0,3525.468994140625,0.9408906698226928,1.0,0.0,3.0,1.0,0.0
17858340,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7367280721664429,0.3901972472667694,0.3590739965438843,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8501684665679932,0.6121919751167297,0.586431622505188,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8692067265510559,0.6562036871910095,0.4632966518402099,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.764587938785553,0.4397357106208801,0.4245155453681946,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6272425651550293,0.2371471971273422,1.109019756317139,284.8910522460937,284.95001220703125,299.4468688964844,293.2432861328125,297.656005859375,297.1365051269531,284.8926696777344,1.0,0.7263852953910828,1.0,0.1500000059604644,0.6862403750419617,1.0,-3.5336620807647705,0.3560604453086853,3.1776015758514404,-0.4366698563098907,0.8793291449546814,0.8793291449546814,0.0,322.8771057128906,305.0,59737.7421875,0.0,4473.34033203125,1.0,279.15625,283.00799560546875,296.2642822265625,300.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,39010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210667014122008,1.0,0.0,0.0,3.704399824142456,3.7044248580932617,9.156489113593124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0556640625,0.0,1617.3974609375,1895.4371337890625,0.0,3598.99951171875,0.9196086525917052,1.0,0.0,3.0,1.0,0.0
17858400,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7367280721664429,0.3901972472667694,0.3590739965438843,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8501684665679932,0.6121919751167297,0.586431622505188,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8692067265510559,0.6562036871910095,0.4632966518402099,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.764587938785553,0.4397357106208801,0.4245155453681946,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6272425651550293,0.2371471971273422,1.109019756317139,284.8910522460937,284.95001220703125,299.4468688964844,293.2432861328125,297.656005859375,297.1365051269531,284.8926696777344,1.0,0.7263852953910828,1.0,0.1500000059604644,0.6862403750419617,1.0,-3.5336620807647705,0.3560604453086853,3.1776015758514404,-0.4366698563098907,0.8793291449546814,0.8793291449546814,0.0,322.8771057128906,305.0,59737.7421875,0.0,4473.34033203125,1.0,279.15625,283.00799560546875,296.2642822265625,300.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,39010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210667014122008,1.0,0.0,0.0,3.704399824142456,3.7044248580932617,9.156489113593124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0556640625,0.0,1617.3974609375,1895.4371337890625,0.0,3598.99951171875,0.9196086525917052,1.0,0.0,3.0,1.0,0.0
17858460,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7399870157241821,0.3897672891616821,0.3580879271030426,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8540476560592651,0.6110712289810181,0.5847440958023071,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8740710616111755,0.656730592250824,0.4631280303001404,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7684903144836426,0.439572662115097,0.4237964153289795,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6302459836006165,0.2372426688671112,1.1071683168411257,285.0050048828125,284.95001220703125,299.4263610839844,293.2464599609375,297.6536865234375,297.1393127441406,285.004150390625,1.0,0.7215697169303894,1.0,0.1500000059604644,0.6833263635635376,1.0,-3.527140855789185,0.3563568592071533,3.1707839965820312,-0.4350292980670929,0.9768342971801758,0.9768342971801758,0.0,314.5267944335937,293.0,58839.125,0.0,4405.5205078125,1.0,279.44268798828125,283.1439514160156,296.2203674316406,299.96875,293.1499938964844,293.1499938964844,279.1499938964844,33796.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121088981628418,1.0,0.0,0.0,3.800446033477783,3.800471067428589,9.637456059863323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.265625,0.0,1689.907470703125,1895.4371337890625,0.0,3516.164794921875,0.9376764297485352,1.0,0.0,3.0,1.0,0.0
17858520,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7399870157241821,0.3897672891616821,0.3580879271030426,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8540476560592651,0.6110712289810181,0.5847440958023071,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8740710616111755,0.656730592250824,0.4631280303001404,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7684903144836426,0.439572662115097,0.4237964153289795,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6302459836006165,0.2372426688671112,1.1071683168411257,285.0050048828125,284.95001220703125,299.4263610839844,293.2464599609375,297.6536865234375,297.1393127441406,285.004150390625,1.0,0.7215697169303894,1.0,0.1500000059604644,0.6833263635635376,1.0,-3.527140855789185,0.3563568592071533,3.1707839965820312,-0.4350292980670929,0.9768342971801758,0.9768342971801758,0.0,314.5267944335937,293.0,58839.125,0.0,4405.5205078125,1.0,279.44268798828125,283.1439514160156,296.2203674316406,299.96875,293.1499938964844,293.1499938964844,279.1499938964844,33796.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121088981628418,1.0,0.0,0.0,3.800446033477783,3.800471067428589,9.637456059863323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.265625,0.0,1689.907470703125,1895.4371337890625,0.0,3516.164794921875,0.9376764297485352,1.0,0.0,3.0,1.0,0.0
17858580,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7438642978668213,0.3883584141731262,0.3567531704902649,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.858776330947876,0.6089494824409485,0.5826913714408875,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.879822850227356,0.6560251712799072,0.4626360237598419,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7731951475143433,0.4386971890926361,0.4228347837924957,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6338899731636047,0.2369932830333709,1.1049357652664185,284.8917541503906,284.95001220703125,299.4059753417969,293.24920654296875,297.6478576660156,297.1378173828125,284.8934020996094,1.0,0.7158172726631165,1.0,0.1500000059604644,0.6804124116897583,1.0,-3.5186426639556885,0.3563520014286041,3.162290573120117,-0.4329988658428192,0.8741329312324524,0.8741329312324524,0.0,304.8126525878906,281.0,59483.4296875,0.0,4324.46533203125,1.0,279.1564025878906,283.01416015625,296.2688903808594,300.1274719238281,293.1499938964844,293.1499938964844,279.45001220703125,39129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197949767112732,1.0,0.0,0.0,3.682871580123901,3.682896375656128,9.050371545527014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9638671875,0.0,1593.6754150390625,1895.4371337890625,0.0,3587.26611328125,0.9149417281150818,1.0,0.0,3.0,1.0,0.0
17858640,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7438642978668213,0.3883584141731262,0.3567531704902649,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.858776330947876,0.6089494824409485,0.5826913714408875,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.879822850227356,0.6560251712799072,0.4626360237598419,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7731951475143433,0.4386971890926361,0.4228347837924957,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6338899731636047,0.2369932830333709,1.1049357652664185,284.8917541503906,284.95001220703125,299.4059753417969,293.24920654296875,297.6478576660156,297.1378173828125,284.8934020996094,1.0,0.7158172726631165,1.0,0.1500000059604644,0.6804124116897583,1.0,-3.5186426639556885,0.3563520014286041,3.162290573120117,-0.4329988658428192,0.8741329312324524,0.8741329312324524,0.0,304.8126525878906,281.0,59483.4296875,0.0,4324.46533203125,1.0,279.1564025878906,283.01416015625,296.2688903808594,300.1274719238281,293.1499938964844,293.1499938964844,279.45001220703125,39129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197949767112732,1.0,0.0,0.0,3.682871580123901,3.682896375656128,9.050371545527014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.9638671875,0.0,1593.6754150390625,1895.4371337890625,0.0,3587.26611328125,0.9149417281150818,1.0,0.0,3.0,1.0,0.0
17858700,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7461257576942444,0.3881011605262756,0.3560643196105957,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8615285754203796,0.6083277463912964,0.5816245079040527,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8831210136413574,0.6562521457672119,0.4623761773109436,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7758916020393372,0.438568651676178,0.422303169965744,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6359544396400452,0.2370332777500152,1.1035816669464111,285.01190185546875,284.95001220703125,299.3958435058594,293.2504272460937,297.64654541015625,297.13897705078125,285.0135498046875,1.0,0.7126760482788086,1.0,0.1500000059604644,0.6789553761482239,1.0,-3.513942003250122,0.3562888503074646,3.157653331756592,-0.4320959448814392,0.9554287195205688,0.9554287195205688,0.0,299.4806213378906,281.0,58523.484375,0.0,4280.05126953125,1.0,279.4022521972656,283.1524658203125,296.2149658203125,299.9092712402344,293.1499938964844,293.1499938964844,279.45001220703125,34583.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913261890411377,1.0,0.0,0.0,3.7226617336273193,3.722686290740967,9.246991226063984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5615234375,0.0,1604.7083740234375,1895.4371337890625,0.0,3526.8505859375,0.9221330881118774,1.0,0.0,3.0,1.0,0.0
17858760,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7491118311882019,0.3880219757556915,0.3557497859001159,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8650490045547485,0.6078993082046509,0.5809609293937683,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8872679471969604,0.6567192077636719,0.4624991416931152,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7792986631393433,0.4386045932769775,0.4220724403858185,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6385775804519653,0.237202376127243,1.103074073791504,285.00439453125,284.95001220703125,299.3857421875,293.2514953613281,297.6463317871094,297.1415710449219,285.0031433105469,1.0,0.709589958190918,1.0,0.1500000059604644,0.6774900555610657,1.0,-3.5120222568511963,0.3566963374614715,3.1553258895874023,-0.4313001632690429,0.970533549785614,0.970533549785614,0.0,293.5875244140625,269.0,58603.05078125,0.0,4239.68505859375,1.0,279.4434814453125,283.1483154296875,296.2238464355469,299.9576721191406,293.1499938964844,293.1499938964844,279.1499938964844,33721.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106462597846984,1.0,0.0,0.0,3.782192468643189,3.782217502593994,9.545101420371791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.771484375,0.0,1667.610107421875,1895.4371337890625,0.0,3502.600341796875,0.9332879781723022,1.0,0.0,3.0,1.0,0.0
17858820,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7545232176780701,0.3866941630840301,0.3544367551803589,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.871597170829773,0.6058436036109924,0.5789147019386292,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8949593305587769,0.6561859250068665,0.4620841145515442,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7856549024581909,0.4377897977828979,0.4211128056049347,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6435577869415283,0.2370498031377792,1.1010185480117798,284.8936462402344,284.95001220703125,299.3656921386719,293.2533264160156,297.6412048339844,297.1408996582031,284.8952941894531,1.0,0.7031018733978271,1.0,0.1500000059604644,0.6745594143867493,1.0,-3.5038657188415527,0.3568167984485626,3.1470489501953125,-0.4292270541191101,0.8698545694351196,0.8698545694351196,0.0,282.40264892578125,257.0,59226.93359375,0.0,4151.439453125,1.0,279.1565856933594,283.021240234375,296.2727966308594,300.11553955078125,293.1499938964844,293.1499938964844,279.45001220703125,39140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183474779129028,1.0,0.0,0.0,3.660527467727661,3.6605520248413086,8.940887141761777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.888671875,0.0,1568.4749755859375,1895.4371337890625,0.0,3573.900146484375,0.9100082516670228,1.0,0.0,3.0,1.0,0.0
17858880,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7545232176780701,0.3866941630840301,0.3544367551803589,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.871597170829773,0.6058436036109924,0.5789147019386292,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8949593305587769,0.6561859250068665,0.4620841145515442,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7856549024581909,0.4377897977828979,0.4211128056049347,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6435577869415283,0.2370498031377792,1.1010185480117798,284.8936462402344,284.95001220703125,299.3656921386719,293.2533264160156,297.6412048339844,297.1408996582031,284.8952941894531,1.0,0.7031018733978271,1.0,0.1500000059604644,0.6745594143867493,1.0,-3.5038657188415527,0.3568167984485626,3.1470489501953125,-0.4292270541191101,0.8698545694351196,0.8698545694351196,0.0,282.40264892578125,257.0,59226.93359375,0.0,4151.439453125,1.0,279.1565856933594,283.021240234375,296.2727966308594,300.11553955078125,293.1499938964844,293.1499938964844,279.45001220703125,39140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183474779129028,1.0,0.0,0.0,3.660527467727661,3.6605520248413086,8.940887141761777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.888671875,0.0,1568.4749755859375,1895.4371337890625,0.0,3573.900146484375,0.9100082516670228,1.0,0.0,3.0,1.0,0.0
17858940,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7612173557281494,0.3864050209522247,0.353464812040329,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8795351982116699,0.6048304438591003,0.5772067308425903,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9041407108306884,0.657038152217865,0.4620470404624939,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7932298183441162,0.4377352297306061,0.4203695058822632,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6495426893234253,0.237332746386528,1.0993908643722534,285.0035400390625,284.95001220703125,299.3458251953125,293.254638671875,297.6400146484375,297.14501953125,285.002685546875,1.0,0.6964806318283081,1.0,0.1500000059604644,0.6716287732124329,1.0,-3.4977352619171143,0.3573106229305267,3.140424489974976,-0.4274861216545105,0.9648103713989258,0.9648103713989258,0.0,270.43609619140625,245.0,58374.8046875,0.0,4064.152587890625,1.0,279.4424133300781,283.1527099609375,296.2280578613281,299.9474792480469,293.1499938964844,293.1499938964844,279.1499938964844,33735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092898964881896,1.0,0.0,0.0,3.761270523071289,3.761295080184937,9.439791597287694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5419921875,0.0,1643.06103515625,1895.4371337890625,0.0,3490.0126953125,0.9287997484207152,1.0,0.0,3.0,1.0,0.0
17859000,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7612173557281494,0.3864050209522247,0.353464812040329,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8795351982116699,0.6048304438591003,0.5772067308425903,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9041407108306884,0.657038152217865,0.4620470404624939,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7932298183441162,0.4377352297306061,0.4203695058822632,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6495426893234253,0.237332746386528,1.0993908643722534,285.0035400390625,284.95001220703125,299.3458251953125,293.254638671875,297.6400146484375,297.14501953125,285.002685546875,1.0,0.6964806318283081,1.0,0.1500000059604644,0.6716287732124329,1.0,-3.4977352619171143,0.3573106229305267,3.140424489974976,-0.4274861216545105,0.9648103713989258,0.9648103713989258,0.0,270.43609619140625,245.0,58374.8046875,0.0,4064.152587890625,1.0,279.4424133300781,283.1527099609375,296.2280578613281,299.9474792480469,293.1499938964844,293.1499938964844,279.1499938964844,33735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092898964881896,1.0,0.0,0.0,3.761270523071289,3.761295080184937,9.439791597287694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5419921875,0.0,1643.06103515625,1895.4371337890625,0.0,3490.0126953125,0.9287997484207152,1.0,0.0,3.0,1.0,0.0
17859060,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7679789662361145,0.3851249516010284,0.3521682620048523,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8876011371612549,0.6028139591217041,0.5751692056655884,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9139821529388428,0.656691312789917,0.4617299735546112,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8008913397789001,0.4369560182094574,0.419419378042221,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6557859778404236,0.2372405678033828,1.0975254774093628,284.895263671875,284.95001220703125,299.3261413574219,293.2554626464844,297.6351928710937,297.14459228515625,284.8968505859375,1.0,0.6897614002227783,1.0,0.1500000059604644,0.6687199473381042,1.0,-3.489966630935669,0.3575487434864044,3.132417917251587,-0.4253901839256286,0.8660963773727417,0.8660963773727417,0.0,258.8930358886719,233.0,58986.34765625,0.0,3975.502685546875,1.0,279.1567077636719,283.0276794433594,296.27520751953125,300.1031799316406,293.1499938964844,293.1499938964844,279.45001220703125,39129.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170135259628296,1.0,0.0,0.0,3.639843225479126,3.6398675441741934,8.840129339660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0,0.0,1545.2498779296875,1895.4371337890625,0.0,3561.572265625,0.9054306745529176,1.0,0.0,3.0,1.0,0.0
17859120,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7679789662361145,0.3851249516010284,0.3521682620048523,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8876011371612549,0.6028139591217041,0.5751692056655884,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9139821529388428,0.656691312789917,0.4617299735546112,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8008913397789001,0.4369560182094574,0.419419378042221,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6557859778404236,0.2372405678033828,1.0975254774093628,284.895263671875,284.95001220703125,299.3261413574219,293.2554626464844,297.6351928710937,297.14459228515625,284.8968505859375,1.0,0.6897614002227783,1.0,0.1500000059604644,0.6687199473381042,1.0,-3.489966630935669,0.3575487434864044,3.132417917251587,-0.4253901839256286,0.8660963773727417,0.8660963773727417,0.0,258.8930358886719,233.0,58986.34765625,0.0,3975.502685546875,1.0,279.1567077636719,283.0276794433594,296.27520751953125,300.1031799316406,293.1499938964844,293.1499938964844,279.45001220703125,39129.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170135259628296,1.0,0.0,0.0,3.639843225479126,3.6398675441741934,8.840129339660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0,0.0,1545.2498779296875,1895.4371337890625,0.0,3561.572265625,0.9054306745529176,1.0,0.0,3.0,1.0,0.0
17859180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7762193083763123,0.3848722577095032,0.3512262105941772,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8972176909446716,0.6018294095993042,0.5734850764274597,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9262776970863342,0.6578381657600403,0.461869865655899,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8097971677780151,0.4369387626647949,0.4187039732933044,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6632358431816101,0.2375728487968444,1.0960965156555176,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.6342163085937,297.1488647460937,285.0020446777344,1.0,0.6830014586448669,1.0,0.1500000059604644,0.6658111810684204,1.0,-3.484386444091797,0.3581900298595428,3.126196384429932,-0.4236266314983368,0.9597466588020324,0.9597466588020324,0.0,246.73117065429688,221.0,58157.90625,0.0,3889.07666015625,1.0,279.4422607421875,283.1566467285156,296.2295227050781,299.9355773925781,293.1499938964844,293.1499938964844,279.1499938964844,33691.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080230593681335,1.0,0.0,0.0,3.7431869506835938,3.743211507797241,9.349240599476616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.236328125,0.0,1621.6253662109375,1895.4371337890625,0.0,3478.248046875,0.9246906638145448,1.0,0.0,3.0,1.0,0.0
17859240,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7762193083763123,0.3848722577095032,0.3512262105941772,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8972176909446716,0.6018294095993042,0.5734850764274597,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9262776970863342,0.6578381657600403,0.461869865655899,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8097971677780151,0.4369387626647949,0.4187039732933044,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6632358431816101,0.2375728487968444,1.0960965156555176,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.6342163085937,297.1488647460937,285.0020446777344,1.0,0.6830014586448669,1.0,0.1500000059604644,0.6658111810684204,1.0,-3.484386444091797,0.3581900298595428,3.126196384429932,-0.4236266314983368,0.9597466588020324,0.9597466588020324,0.0,246.73117065429688,221.0,58157.90625,0.0,3889.07666015625,1.0,279.4422607421875,283.1566467285156,296.2295227050781,299.9355773925781,293.1499938964844,293.1499938964844,279.1499938964844,33691.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080230593681335,1.0,0.0,0.0,3.7431869506835938,3.743211507797241,9.349240599476616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.236328125,0.0,1621.6253662109375,1895.4371337890625,0.0,3478.248046875,0.9246906638145448,1.0,0.0,3.0,1.0,0.0
17859300,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7806591987609863,0.3843384385108948,0.3507798612117767,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.902360737323761,0.6009323596954346,0.5726810693740845,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9329189658164978,0.6579521298408508,0.4620148837566376,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8143599629402161,0.4366514682769775,0.4183977246284485,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6673092246055603,0.2376062721014022,1.0956568717956543,284.87353515625,284.95001220703125,299.2970886230469,293.2557373046875,297.6324157714844,297.1494140625,284.8711853027344,1.0,0.679673433303833,1.0,0.1500000059604644,0.6643567681312561,1.0,-3.482166290283203,0.3586167395114898,3.123549461364746,-0.4226265251636505,0.8699458837509155,0.8699458837509155,0.0,240.7029571533203,221.0,59090.91015625,0.0,3847.692138671875,1.0,279.1955871582031,283.00982666015625,296.2854309082031,300.15460205078125,293.1499938964844,293.1499938964844,279.1499938964844,37747.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139954447746276,1.0,0.0,0.0,3.708782434463501,3.708807229995728,9.178167488244072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.927734375,0.0,1612.841796875,1895.4371337890625,0.0,3533.645263671875,0.9175480604171752,1.0,0.0,3.0,1.0,0.0
17859360,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7845888733863831,0.383646696805954,0.3499641716480255,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9071096777915956,0.5998596549034119,0.5714760422706604,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9389113187789916,0.6578884720802307,0.4618084728717804,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8183978796005249,0.4362159371376037,0.4177932143211365,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6710304617881775,0.2375293225049972,1.0944089889526367,284.8968811035156,284.95001220703125,299.2875366210937,293.25555419921875,297.6296081542969,297.1485900878906,284.8984680175781,1.0,0.6761944890022278,1.0,0.1500000059604644,0.6629087328910828,1.0,-3.477262020111084,0.3585993945598602,3.1186625957489014,-0.4215103983879089,0.8628216981887817,0.8628216981887817,0.0,235.0752410888672,209.0,58757.83984375,0.0,3802.06884765625,1.0,279.1571960449219,283.0337829589844,296.2753601074219,300.08935546875,293.1499938964844,293.1499938964844,279.45001220703125,39072.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157794117927552,1.0,0.0,0.0,3.620582818984986,3.6206071376800537,8.746821436034224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.263671875,0.0,1523.4915771484375,1895.4371337890625,0.0,3550.158203125,0.901225447654724,1.0,0.0,3.0,1.0,0.0
17859420,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7947046160697937,0.3834277093410492,0.3490590453147888,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9198400378227234,0.5989030003547668,0.5698246359825134,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9533405900001526,0.6593470573425293,0.4621868729591369,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8282434940338135,0.4362411499023437,0.4171226322650909,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6803014278411865,0.2379030287265777,1.0931707620620728,285.0023193359375,284.95001220703125,299.26861572265625,293.2547607421875,297.62890625,297.1530456542969,285.0014343261719,1.0,0.6693752408027649,1.0,0.1500000059604644,0.6600127816200256,1.0,-3.4723360538482666,0.3594140410423279,3.112922191619873,-0.4197168350219726,0.95513653755188,0.95513653755188,0.0,222.859375,197.0,57952.3828125,0.0,3717.51318359375,1.0,279.442138671875,283.1601867675781,296.2289428710937,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068853855133056,1.0,0.0,0.0,3.72630786895752,3.726332187652588,9.265114044865186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9970703125,0.0,1601.789794921875,1895.4371337890625,0.0,3467.676513671875,0.9208551049232484,1.0,0.0,3.0,1.0,0.0
17859480,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7947046160697937,0.3834277093410492,0.3490590453147888,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9198400378227234,0.5989030003547668,0.5698246359825134,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9533405900001526,0.6593470573425293,0.4621868729591369,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8282434940338135,0.4362411499023437,0.4171226322650909,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6803014278411865,0.2379030287265777,1.0931707620620728,285.0023193359375,284.95001220703125,299.26861572265625,293.2547607421875,297.62890625,297.1530456542969,285.0014343261719,1.0,0.6693752408027649,1.0,0.1500000059604644,0.6600127816200256,1.0,-3.4723360538482666,0.3594140410423279,3.112922191619873,-0.4197168350219726,0.95513653755188,0.95513653755188,0.0,222.859375,197.0,57952.3828125,0.0,3717.51318359375,1.0,279.442138671875,283.1601867675781,296.2289428710937,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068853855133056,1.0,0.0,0.0,3.72630786895752,3.726332187652588,9.265114044865186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9970703125,0.0,1601.789794921875,1895.4371337890625,0.0,3467.676513671875,0.9208551049232484,1.0,0.0,3.0,1.0,0.0
17859540,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8049991130828857,0.3822412192821502,0.3478235900402069,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9333904385566713,0.5969684720039368,0.5678393244743347,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9671456217765808,0.6596214175224304,0.462285578250885,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8383734822273254,0.4355577826499939,0.4162435233592987,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6899853944778442,0.2378987967967987,1.0916422605514526,284.8979797363281,284.95001220703125,299.25,293.2534484863281,297.6243591308594,297.15264892578125,284.8992614746094,1.0,0.6625112891197205,1.0,0.1500000059604644,0.6571167707443237,1.0,-3.4656944274902344,0.3599716126918793,3.105722665786743,-0.4175640642642975,0.8596220016479492,0.8596220016479492,0.0,211.1949615478516,185.0,58551.06640625,0.0,3632.26904296875,1.0,279.15740966796875,283.0386047363281,296.2734375,300.07452392578125,293.1499938964844,293.1499938964844,279.45001220703125,39003.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914717733860016,1.0,0.0,0.0,3.60388445854187,3.6039087772369385,8.666326607453811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1201171875,0.0,1504.6558837890625,1895.4371337890625,0.0,3540.3330078125,0.8974063992500305,1.0,0.0,3.0,1.0,0.0
17859600,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8049991130828857,0.3822412192821502,0.3478235900402069,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9333904385566713,0.5969684720039368,0.5678393244743347,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9671456217765808,0.6596214175224304,0.462285578250885,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8383734822273254,0.4355577826499939,0.4162435233592987,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6899853944778442,0.2378987967967987,1.0916422605514526,284.8979797363281,284.95001220703125,299.25,293.2534484863281,297.6243591308594,297.15264892578125,284.8992614746094,1.0,0.6625112891197205,1.0,0.1500000059604644,0.6571167707443237,1.0,-3.4656944274902344,0.3599716126918793,3.105722665786743,-0.4175640642642975,0.8596220016479492,0.8596220016479492,0.0,211.1949615478516,185.0,58551.06640625,0.0,3632.26904296875,1.0,279.15740966796875,283.0386047363281,296.2734375,300.07452392578125,293.1499938964844,293.1499938964844,279.45001220703125,39003.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914717733860016,1.0,0.0,0.0,3.60388445854187,3.6039087772369385,8.666326607453811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1201171875,0.0,1504.6558837890625,1895.4371337890625,0.0,3540.3330078125,0.8974063992500305,1.0,0.0,3.0,1.0,0.0
17859660,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8166708946228027,0.3818747401237488,0.3468616008758545,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9490114450454712,0.5958591103553772,0.5661243796348572,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9816597104072572,0.661100447177887,0.4627372324466705,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8504288792610168,0.4354356229305267,0.4155130386352539,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7011696100234985,0.2381188720464706,1.0901014804840088,285.0009765625,284.95001220703125,299.2318115234375,293.2510681152344,297.6224670410156,297.15545654296875,285.0000305175781,1.0,0.6555797457695007,1.0,0.1500000059604644,0.654229998588562,1.0,-3.4602792263031006,0.3607718348503113,3.0995073318481445,-0.4156419336795807,0.9502228498458862,0.9502228498458862,0.0,199.1215362548828,173.0,57743.72265625,0.0,3547.89306640625,1.0,279.4420166015625,283.1629333496094,296.2257385253906,299.9068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33635.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905934751033783,1.0,0.0,0.0,3.71009373664856,3.710117816925049,9.184659006677976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.08203125,0.0,1583.0767822265625,1895.4371337890625,0.0,3458.8388671875,0.9171793460845948,1.0,0.0,3.0,1.0,0.0
17859720,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8166708946228027,0.3818747401237488,0.3468616008758545,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9490114450454712,0.5958591103553772,0.5661243796348572,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9816597104072572,0.661100447177887,0.4627372324466705,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8504288792610168,0.4354356229305267,0.4155130386352539,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7011696100234985,0.2381188720464706,1.0901014804840088,285.0009765625,284.95001220703125,299.2318115234375,293.2510681152344,297.6224670410156,297.15545654296875,285.0000305175781,1.0,0.6555797457695007,1.0,0.1500000059604644,0.654229998588562,1.0,-3.4602792263031006,0.3607718348503113,3.0995073318481445,-0.4156419336795807,0.9502228498458862,0.9502228498458862,0.0,199.1215362548828,173.0,57743.72265625,0.0,3547.89306640625,1.0,279.4420166015625,283.1629333496094,296.2257385253906,299.9068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33635.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905934751033783,1.0,0.0,0.0,3.71009373664856,3.710117816925049,9.184659006677976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.08203125,0.0,1583.0767822265625,1895.4371337890625,0.0,3458.8388671875,0.9171793460845948,1.0,0.0,3.0,1.0,0.0
17859780,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.827631413936615,0.3803315460681915,0.3453631699085235,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9636423587799072,0.5935474634170532,0.5638490915298462,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9943079352378844,0.6611795425415039,0.4627455174922943,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8627912402153015,0.4343652427196502,0.4143377244472503,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7120518684387207,0.2376804947853088,1.0870014429092407,284.8974609375,284.95001220703125,299.214111328125,293.2471618652344,297.6146850585937,297.150634765625,284.8988037109375,1.0,0.6483994126319885,1.0,0.1500000059604644,0.6513432860374451,1.0,-3.4506194591522217,0.36088427901268,3.0897350311279297,-0.4132370054721832,0.8544507026672363,0.8544507026672363,0.0,187.8507232666016,176.0,58251.125,0.0,3458.415283203125,1.0,279.1573181152344,283.0435791015625,296.2672424316406,300.05181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39156.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137892723083496,1.0,0.0,0.0,3.580768585205078,3.5807924270629883,8.555507520213723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.16162109375,0.0,1480.6724853515625,1895.4371337890625,0.0,3531.735595703125,0.8924899697303772,1.0,0.0,3.0,1.0,0.0
