time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859840,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.827631413936615,0.3803315460681915,0.3453631699085235,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9636423587799072,0.5935474634170532,0.5638490915298462,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9943079352378844,0.6611795425415039,0.4627455174922943,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8627912402153015,0.4343652427196502,0.4143377244472503,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7120518684387207,0.2376804947853088,1.0870014429092407,284.8974609375,284.95001220703125,299.214111328125,293.2471618652344,297.6146850585937,297.150634765625,284.8988037109375,1.0,0.6483994126319885,1.0,0.1500000059604644,0.6513432860374451,1.0,-3.4506194591522217,0.36088427901268,3.0897350311279297,-0.4132370054721832,0.8544507026672363,0.8544507026672363,0.0,187.8507232666016,176.0,58251.125,0.0,3458.415283203125,1.0,279.1573181152344,283.0435791015625,296.2672424316406,300.05181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39156.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137892723083496,1.0,0.0,0.0,3.580768585205078,3.5807924270629883,8.555507520213723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.16162109375,0.0,1480.6724853515625,1895.4371337890625,0.0,3531.735595703125,0.8924899697303772,1.0,0.0,3.0,1.0,0.0
17859900,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8304538130760193,0.3799308538436889,0.344673603773117,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9672216773033142,0.5927535891532898,0.5627545118331909,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.997530460357666,0.6617529392242432,0.4628159999847412,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8661239147186279,0.4340702295303345,0.4137745797634125,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7147722840309143,0.2375401854515075,1.0854313373565674,285.0102844238281,284.95001220703125,299.2054443359375,293.24468994140625,297.61212158203125,297.14971923828125,285.0115051269531,1.0,0.6464748382568359,1.0,0.1500000059604644,0.6498998999595642,1.0,-3.4459829330444336,0.3609898388385772,3.0849931240081787,-0.4122122824192047,0.9313978552818298,0.9313978552818298,0.0,184.8186798095703,176.0,57346.3515625,0.0,3429.64697265625,1.0,279.39996337890625,283.1738586425781,296.2096862792969,299.8328857421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073153734207152,1.0,0.0,0.0,3.6256606578826895,3.6256842613220215,8.771373813942773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.888671875,0.0,1494.4407958984375,1895.4371337890625,0.0,3471.6728515625,0.9003559947013855,1.0,0.0,3.0,1.0,0.0
17859960,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8323454856872559,0.3796272873878479,0.3443441987037658,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9694609642028807,0.5920749306678772,0.562050461769104,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6625350117683411,0.4626682996749878,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8683377504348755,0.433870255947113,0.4135135114192962,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7165390849113464,0.2374531328678131,1.0847046375274658,284.99761962890625,284.95001220703125,299.1968994140625,293.2418518066406,297.6103210449219,297.14990234375,284.99615478515625,1.0,0.6452217698097229,1.0,0.1500000059604644,0.6484565138816833,1.0,-3.4433767795562744,0.3614481389522552,3.0819287300109863,-0.4111736416816711,0.9415404796600342,0.9415404796600342,0.0,182.94146728515625,179.0,57409.21875,0.0,3412.506591796875,1.0,279.4427185058594,283.165283203125,296.2148132324219,299.8768615722656,293.1499938964844,293.1499938964844,279.1499938964844,33645.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047612547874452,1.0,0.0,0.0,3.6876184940338135,3.687642335891724,9.073717137653148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.5947265625,0.0,1557.6260986328125,1895.4371337890625,0.0,3447.924560546875,0.9118825197219848,1.0,0.0,3.0,1.0,0.0
17860020,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8317176103591919,0.3778493404388428,0.3430090546607971,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.968728482723236,0.5895217061042786,0.5599368214607239,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6628971695899963,0.4625541567802429,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8680408000946045,0.432544857263565,0.4124884307384491,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7162876129150391,0.2366754561662674,1.0819454193115234,284.8996887207031,284.95001220703125,299.1800842285156,293.23516845703125,297.6012878417969,297.1431884765625,284.9006042480469,1.0,0.6437700986862183,1.0,0.1500000059604644,0.6455698013305664,1.0,-3.4345412254333496,0.3617744147777557,3.0727667808532715,-0.4088383913040161,0.8486292362213135,0.8486292362213135,0.0,182.2377319335937,182.0,57859.24609375,0.0,3387.714111328125,1.0,279.1581420898437,283.0515441894531,296.2534484863281,300.0138244628906,293.1499938964844,293.1499938964844,279.45001220703125,39115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123544692993164,1.0,0.0,0.0,3.550843477249145,3.550867080688477,8.413105661020381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.57470703125,0.0,1448.30322265625,1895.4371337890625,0.0,3518.44140625,0.8858843445777893,1.0,0.0,3.0,1.0,0.0
17860080,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8317176103591919,0.3778493404388428,0.3430090546607971,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.968728482723236,0.5895217061042786,0.5599368214607239,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6628971695899963,0.4625541567802429,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8680408000946045,0.432544857263565,0.4124884307384491,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7162876129150391,0.2366754561662674,1.0819454193115234,284.8996887207031,284.95001220703125,299.1800842285156,293.23516845703125,297.6012878417969,297.1431884765625,284.9006042480469,1.0,0.6437700986862183,1.0,0.1500000059604644,0.6455698013305664,1.0,-3.4345412254333496,0.3617744147777557,3.0727667808532715,-0.4088383913040161,0.8486292362213135,0.8486292362213135,0.0,182.2377319335937,182.0,57859.24609375,0.0,3387.714111328125,1.0,279.1581420898437,283.0515441894531,296.2534484863281,300.0138244628906,293.1499938964844,293.1499938964844,279.45001220703125,39115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123544692993164,1.0,0.0,0.0,3.550843477249145,3.550867080688477,8.413105661020381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.57470703125,0.0,1448.30322265625,1895.4371337890625,0.0,3518.44140625,0.8858843445777893,1.0,0.0,3.0,1.0,0.0
17860140,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8299238085746765,0.3769234716892242,0.3420099318027496,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.966419279575348,0.5878304839134216,0.5581619143486023,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6641916632652283,0.463862270116806,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8663049340248108,0.4318311512470245,0.4116790294647217,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7147917747497559,0.2361562997102737,1.079347848892212,284.996337890625,284.95001220703125,299.1636657714844,293.2272033691406,297.5963134765625,297.1413879394531,284.99542236328125,1.0,0.6433839201927185,1.0,0.1500000059604644,0.6426830887794495,1.0,-3.4286720752716064,0.3626493215560913,3.0660228729248047,-0.4067630171775818,0.9334204196929932,0.9334204196929932,0.0,182.818099975586,185.0,57033.00390625,0.0,3377.486328125,1.0,279.4416198730469,283.170166015625,296.2006225585937,299.8392944335937,293.1499938964844,293.1499938964844,279.1499938964844,33707.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033293128013612,1.0,0.0,0.0,3.6567907333374015,3.656814336776733,8.922642109610024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1357421875,0.0,1523.5506591796875,1895.4371337890625,0.0,3434.5986328125,0.9052197337150574,1.0,0.0,3.0,1.0,0.0
17860200,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8299238085746765,0.3769234716892242,0.3420099318027496,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.966419279575348,0.5878304839134216,0.5581619143486023,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6641916632652283,0.463862270116806,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8663049340248108,0.4318311512470245,0.4116790294647217,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7147917747497559,0.2361562997102737,1.079347848892212,284.996337890625,284.95001220703125,299.1636657714844,293.2272033691406,297.5963134765625,297.1413879394531,284.99542236328125,1.0,0.6433839201927185,1.0,0.1500000059604644,0.6426830887794495,1.0,-3.4286720752716064,0.3626493215560913,3.0660228729248047,-0.4067630171775818,0.9334204196929932,0.9334204196929932,0.0,182.818099975586,185.0,57033.00390625,0.0,3377.486328125,1.0,279.4416198730469,283.170166015625,296.2006225585937,299.8392944335937,293.1499938964844,293.1499938964844,279.1499938964844,33707.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033293128013612,1.0,0.0,0.0,3.6567907333374015,3.656814336776733,8.922642109610024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1357421875,0.0,1523.5506591796875,1895.4371337890625,0.0,3434.5986328125,0.9052197337150574,1.0,0.0,3.0,1.0,0.0
17860260,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8283288478851318,0.3759702742099762,0.3414553105831146,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9643827676773072,0.5864824056625366,0.5572164058685303,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9987638592720032,0.6642201542854309,0.464686244726181,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8646921515464783,0.431117445230484,0.4112573564052582,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.71342933177948,0.2356849163770675,1.0780227184295654,284.8713684082031,284.95001220703125,299.1552734375,293.2225952148437,297.59149169921875,297.1377258300781,284.8709411621094,1.0,0.6434576511383057,1.0,0.1500000059604644,0.6411929130554199,1.0,-3.425766468048096,0.3631364107131958,3.0626299381256104,-0.4055602252483368,0.8438394665718079,0.8438394665718079,0.0,183.6650238037109,185.0,57798.078125,0.0,3375.697509765625,1.0,279.19482421875,283.0307312011719,296.2528381347656,300.044677734375,293.1499938964844,293.1499938964844,279.1499938964844,38608.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094915986061096,1.0,0.0,0.0,3.6035044193267822,3.603528499603272,8.664498523103248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.7294921875,0.0,1501.322509765625,1895.4371337890625,0.0,3491.88525390625,0.8945027589797974,1.0,0.0,3.0,1.0,0.0
17860320,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8257350325584412,0.3749769330024719,0.3406140506267547,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.961133360862732,0.5851081013679504,0.5559849143028259,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.996962547302246,0.664080798625946,0.4647386968135834,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8620448112487793,0.4303382635116577,0.4105942845344543,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.711162805557251,0.2351436614990234,1.0760070085525513,284.9014892578125,284.95001220703125,299.1475830078125,293.2180480957031,297.586181640625,297.13311767578125,284.9021911621094,1.0,0.6434531807899475,1.0,0.1500000059604644,0.6398174166679382,1.0,-3.420121908187866,0.3630858957767486,3.057036161422729,-0.4043178260326385,0.8433636426925659,0.8433636426925659,0.0,185.05897521972656,188.0,57474.26953125,0.0,3370.714111328125,1.0,279.1583557128906,283.0588073730469,296.2366638183594,299.9736328125,293.1499938964844,293.1499938964844,279.45001220703125,39080.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109513163566588,1.0,0.0,0.0,3.521141290664673,3.521164655685425,8.272946274701098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.65234375,0.0,1416.714111328125,1895.4371337890625,0.0,3505.430419921875,0.8792850375175476,1.0,0.0,3.0,1.0,0.0
17860380,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8217899799346924,0.3738729655742645,0.3395282924175262,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9558815360069276,0.583233118057251,0.5541162490844727,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.994298219680786,0.6652651429176331,0.4653850197792053,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.857975959777832,0.4294586479663849,0.4097029864788055,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7074345350265503,0.2344105541706085,1.0727801322937012,284.9939880371094,284.95001220703125,299.1318054199219,293.207763671875,297.5811462402344,297.13104248046875,284.9930725097656,1.0,0.6437146067619324,1.0,0.1500000059604644,0.636951744556427,1.0,-3.412381649017334,0.3637042045593261,3.048677444458008,-0.4020924568176269,0.9248943328857422,0.9248943328857422,0.0,187.38623046875,191.0,56634.984375,0.0,3366.376953125,1.0,279.44140625,283.1739501953125,296.1811828613281,299.7961120605469,293.1499938964844,293.1499938964844,279.1499938964844,33728.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019435048103333,1.0,0.0,0.0,3.627305746078491,3.627329111099243,8.779334734754229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2529296875,0.0,1491.1781005859375,1895.4371337890625,0.0,3421.69384765625,0.8985961675643921,1.0,0.0,3.0,1.0,0.0
17860440,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8217899799346924,0.3738729655742645,0.3395282924175262,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9558815360069276,0.583233118057251,0.5541162490844727,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.994298219680786,0.6652651429176331,0.4653850197792053,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.857975959777832,0.4294586479663849,0.4097029864788055,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7074345350265503,0.2344105541706085,1.0727801322937012,284.9939880371094,284.95001220703125,299.1318054199219,293.207763671875,297.5811462402344,297.13104248046875,284.9930725097656,1.0,0.6437146067619324,1.0,0.1500000059604644,0.636951744556427,1.0,-3.412381649017334,0.3637042045593261,3.048677444458008,-0.4020924568176269,0.9248943328857422,0.9248943328857422,0.0,187.38623046875,191.0,56634.984375,0.0,3366.376953125,1.0,279.44140625,283.1739501953125,296.1811828613281,299.7961120605469,293.1499938964844,293.1499938964844,279.1499938964844,33728.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019435048103333,1.0,0.0,0.0,3.627305746078491,3.627329111099243,8.779334734754229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2529296875,0.0,1491.1781005859375,1895.4371337890625,0.0,3421.69384765625,0.8985961675643921,1.0,0.0,3.0,1.0,0.0
17860500,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8195981979370117,0.3728927075862884,0.3389539420604706,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9529333710670472,0.5818678140640259,0.5531596541404724,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9927505850791932,0.6653366684913635,0.4657245278358459,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8557523488998413,0.4287083745002746,0.4092558920383453,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7053678035736084,0.233867272734642,1.071190357208252,284.8714294433594,284.95001220703125,299.1239929199219,293.2022399902344,297.5765991210937,297.1275329589844,284.87030029296875,1.0,0.6439257860183716,1.0,0.1500000059604644,0.6355189681053162,1.0,-3.40850567817688,0.3640248775482178,3.044480800628662,-0.400842010974884,0.837398886680603,0.837398886680603,0.0,188.74978637695312,191.0,57371.9765625,0.0,3365.350341796875,1.0,279.1988830566406,283.0370483398437,296.23150634765625,299.9993591308594,293.1499938964844,293.1499938964844,279.1499938964844,38534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907879114151001,1.0,0.0,0.0,3.5760560035705566,3.576079845428467,8.533003779120918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.830078125,0.0,1471.02880859375,1895.4371337890625,0.0,3476.910400390625,0.888191819190979,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8165810704231262,0.3717990517616272,0.3380430042743683,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.948955535888672,0.5803704857826233,0.5518348813056946,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9904160499572754,0.6652741432189941,0.4657226204872131,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8527547121047974,0.4278374016284942,0.4085261523723602,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7025730609893799,0.23322094976902,1.0687812566757202,284.9019470214844,284.95001220703125,299.1162414550781,293.1964416503906,297.5712280273437,297.1228332519531,284.903076171875,1.0,0.644011914730072,1.0,0.1500000059604644,0.6340880393981934,1.0,-3.402041435241699,0.3639065027236938,3.038135051727295,-0.3995013535022735,0.8363843560218811,0.8363843560218811,0.0,190.512451171875,194.0,56993.59765625,0.0,3360.640380859375,1.0,279.1583251953125,283.0664978027344,296.2148132324219,299.923583984375,293.1499938964844,293.1499938964844,279.45001220703125,39275.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094591736793518,1.0,0.0,0.0,3.4843013286590576,3.4843244552612305,8.100740274130658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.19580078125,0.0,1379.90771484375,1895.4371337890625,0.0,3491.583984375,0.8713099956512451,1.0,0.0,3.0,1.0,0.0
17860620,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8121815323829651,0.3705689311027527,0.3368630111217499,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9429419040679932,0.5783538222312927,0.5498533248901367,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9872466325759888,0.6664623022079468,0.4664238691329956,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8484254479408264,0.4268371164798736,0.4075391292572021,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6983641982078552,0.2323369532823562,1.0649359226226809,284.9914245605469,284.95001220703125,299.10089111328125,293.1841125488281,297.5667724609375,297.1214294433594,284.9904479980469,1.0,0.6443435549736023,1.0,0.1500000059604644,0.6312262415885925,1.0,-3.393263101577759,0.3644202649593353,3.0288426876068115,-0.3971516191959381,0.915145993232727,0.915145993232727,0.0,193.2261505126953,197.0,56165.87890625,0.0,3356.158935546875,1.0,279.44110107421875,283.17822265625,296.1568298339844,299.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,33773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900286078453064,1.0,0.0,0.0,3.592942714691162,3.592965602874756,8.613781687927258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0380859375,0.0,1454.2113037109375,1895.4371337890625,0.0,3406.2509765625,0.8908485770225525,1.0,0.0,3.0,1.0,0.0
17860680,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8121815323829651,0.3705689311027527,0.3368630111217499,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9429419040679932,0.5783538222312927,0.5498533248901367,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9872466325759888,0.6664623022079468,0.4664238691329956,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8484254479408264,0.4268371164798736,0.4075391292572021,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6983641982078552,0.2323369532823562,1.0649359226226809,284.9914245605469,284.95001220703125,299.10089111328125,293.1841125488281,297.5667724609375,297.1214294433594,284.9904479980469,1.0,0.6443435549736023,1.0,0.1500000059604644,0.6312262415885925,1.0,-3.393263101577759,0.3644202649593353,3.0288426876068115,-0.3971516191959381,0.915145993232727,0.915145993232727,0.0,193.2261505126953,197.0,56165.87890625,0.0,3356.158935546875,1.0,279.44110107421875,283.17822265625,296.1568298339844,299.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,33773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900286078453064,1.0,0.0,0.0,3.592942714691162,3.592965602874756,8.613781687927258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0380859375,0.0,1454.2113037109375,1895.4371337890625,0.0,3406.2509765625,0.8908485770225525,1.0,0.0,3.0,1.0,0.0
17860740,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8066579103469849,0.3684039115905761,0.3352875709533691,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9356367588043212,0.5753843188285828,0.547462522983551,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.98299241065979,0.6664162874221802,0.4667176604270935,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8432819843292236,0.4251235723495483,0.4062704145908355,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6933625340461731,0.2310263514518737,1.0603924989700315,284.904052734375,284.95001220703125,299.0857238769531,293.1708679199219,297.55718994140625,297.1135559082031,284.9044494628906,1.0,0.6446167826652527,1.0,0.1500000059604644,0.6283644437789917,1.0,-3.381864547729492,0.3645129203796386,3.017351627349853,-0.3944441676139831,0.8297522068023682,0.8297522068023682,0.0,196.5473022460937,200.0,56486.8125,0.0,3349.13525390625,1.0,279.158935546875,283.07501220703125,296.1880798339844,299.8651123046875,293.1499938964844,293.1499938964844,279.45001220703125,39143.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076381921768188,1.0,0.0,0.0,3.447317361831665,3.447340250015259,7.929683647489583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.80078125,0.0,1341.364990234375,1895.4371337890625,0.0,3474.67236328125,0.8630878329277039,1.0,0.0,3.0,1.0,0.0
17860800,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8066579103469849,0.3684039115905761,0.3352875709533691,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9356367588043212,0.5753843188285828,0.547462522983551,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.98299241065979,0.6664162874221802,0.4667176604270935,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8432819843292236,0.4251235723495483,0.4062704145908355,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6933625340461731,0.2310263514518737,1.0603924989700315,284.904052734375,284.95001220703125,299.0857238769531,293.1708679199219,297.55718994140625,297.1135559082031,284.9044494628906,1.0,0.6446167826652527,1.0,0.1500000059604644,0.6283644437789917,1.0,-3.381864547729492,0.3645129203796386,3.017351627349853,-0.3944441676139831,0.8297522068023682,0.8297522068023682,0.0,196.5473022460937,200.0,56486.8125,0.0,3349.13525390625,1.0,279.158935546875,283.07501220703125,296.1880798339844,299.8651123046875,293.1499938964844,293.1499938964844,279.45001220703125,39143.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076381921768188,1.0,0.0,0.0,3.447317361831665,3.447340250015259,7.929683647489583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.80078125,0.0,1341.364990234375,1895.4371337890625,0.0,3474.67236328125,0.8630878329277039,1.0,0.0,3.0,1.0,0.0
17860860,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.802008867263794,0.3670619428157806,0.3340273797512054,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9294955730438232,0.5732405781745911,0.5453826785087585,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.979613482952118,0.6675225496292114,0.46738401055336,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8390899896621704,0.4240218698978424,0.4052039682865143,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6891129612922668,0.2300197184085846,1.0560494661331177,284.9892578125,284.95001220703125,299.0706787109375,293.1567687988281,297.5533142089844,297.11279296875,284.98834228515625,1.0,0.6448851823806763,1.0,0.1500000059604644,0.6254870891571045,1.0,-3.372136116027832,0.364950567483902,3.007185459136963,-0.3919552266597748,0.9050973653793336,0.9050973653793336,0.0,199.3571014404297,203.0,55649.36328125,0.0,3343.04736328125,1.0,279.4407958984375,283.1834411621094,296.1288757324219,299.6835632324219,293.1499938964844,293.1499938964844,279.1499938964844,33802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983667492866516,1.0,0.0,0.0,3.554504632949829,3.554527282714844,8.430463935837906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.2216796875,0.0,1413.482666015625,1895.4371337890625,0.0,3388.35498046875,0.8822389245033264,1.0,0.0,3.0,1.0,0.0
17860920,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.802008867263794,0.3670619428157806,0.3340273797512054,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9294955730438232,0.5732405781745911,0.5453826785087585,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.979613482952118,0.6675225496292114,0.46738401055336,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8390899896621704,0.4240218698978424,0.4052039682865143,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6891129612922668,0.2300197184085846,1.0560494661331177,284.9892578125,284.95001220703125,299.0706787109375,293.1567687988281,297.5533142089844,297.11279296875,284.98834228515625,1.0,0.6448851823806763,1.0,0.1500000059604644,0.6254870891571045,1.0,-3.372136116027832,0.364950567483902,3.007185459136963,-0.3919552266597748,0.9050973653793336,0.9050973653793336,0.0,199.3571014404297,203.0,55649.36328125,0.0,3343.04736328125,1.0,279.4407958984375,283.1834411621094,296.1288757324219,299.6835632324219,293.1499938964844,293.1499938964844,279.1499938964844,33802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983667492866516,1.0,0.0,0.0,3.554504632949829,3.554527282714844,8.430463935837906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.2216796875,0.0,1413.482666015625,1895.4371337890625,0.0,3388.35498046875,0.8822389245033264,1.0,0.0,3.0,1.0,0.0
17860980,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7964356541633606,0.3648165166378021,0.3323718011379242,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9223058819770812,0.5701749920845032,0.5428928732872009,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9751874804496764,0.6674107313156128,0.4676262736320495,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8341913223266602,0.4222298562526703,0.403855562210083,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841840744018555,0.2286023646593094,1.0510127544403076,284.90533447265625,284.95001220703125,299.0556945800781,293.1419372558594,297.5440673828125,297.10528564453125,284.9056396484375,1.0,0.6450703740119934,1.0,0.1500000059604644,0.6226097345352173,1.0,-3.359771013259888,0.3649622797966003,2.9948086738586426,-0.3891191780567169,0.8223146200180054,0.8223146200180054,0.0,202.71853637695312,206.0,55923.71875,0.0,3334.08349609375,1.0,279.15924072265625,283.0838928222656,296.1586303710937,299.8011474609375,293.1499938964844,293.1499938964844,279.45001220703125,39157.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056133031845092,1.0,0.0,0.0,3.405630588531494,3.4056527614593506,7.739063221379183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1943359375,0.0,1299.951416015625,1895.4371337890625,0.0,3455.849853515625,0.853877067565918,1.0,0.0,3.0,1.0,0.0
17861040,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7964356541633606,0.3648165166378021,0.3323718011379242,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9223058819770812,0.5701749920845032,0.5428928732872009,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9751874804496764,0.6674107313156128,0.4676262736320495,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8341913223266602,0.4222298562526703,0.403855562210083,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841840744018555,0.2286023646593094,1.0510127544403076,284.90533447265625,284.95001220703125,299.0556945800781,293.1419372558594,297.5440673828125,297.10528564453125,284.9056396484375,1.0,0.6450703740119934,1.0,0.1500000059604644,0.6226097345352173,1.0,-3.359771013259888,0.3649622797966003,2.9948086738586426,-0.3891191780567169,0.8223146200180054,0.8223146200180054,0.0,202.71853637695312,206.0,55923.71875,0.0,3334.08349609375,1.0,279.15924072265625,283.0838928222656,296.1586303710937,299.8011474609375,293.1499938964844,293.1499938964844,279.45001220703125,39157.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056133031845092,1.0,0.0,0.0,3.405630588531494,3.4056527614593506,7.739063221379183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1943359375,0.0,1299.951416015625,1895.4371337890625,0.0,3455.849853515625,0.853877067565918,1.0,0.0,3.0,1.0,0.0
17861100,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.793835461139679,0.3640571534633636,0.3315684199333191,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.918962061405182,0.5690001845359802,0.5416586399078369,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9731196761131288,0.6678690910339355,0.4677896797657013,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8319072723388672,0.4215914011001587,0.4031719267368316,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6818312406539917,0.2280121892690658,1.0483125448226929,285.0067443847656,284.95001220703125,299.0482177734375,293.1342468261719,297.5419006347656,297.10455322265625,285.00714111328125,1.0,0.645107090473175,1.0,0.1500000059604644,0.6211709976196289,1.0,-3.3534419536590576,0.3649586737155914,2.988483428955078,-0.387790709733963,0.8921087980270386,0.8921087980270386,0.0,204.2817230224609,206.0,55081.27734375,0.0,3328.616455078125,1.0,279.39569091796875,283.2023620605469,296.0967712402344,299.5816955566406,293.1499938964844,293.1499938964844,279.45001220703125,34247.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989625573158264,1.0,0.0,0.0,3.453881025314331,3.4539027214050293,7.959907861732063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.91650390625,0.0,1313.31787109375,1895.4371337890625,0.0,3393.91162109375,0.8620299100875854,1.0,0.0,3.0,1.0,0.0
17861160,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7918644547462463,0.3633700907230377,0.331025093793869,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.916368007659912,0.5679110884666443,0.5407078266143799,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.971672773361206,0.6684089303016663,0.468227744102478,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8301616907119751,0.4210346341133117,0.4027073681354522,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6799845695495605,0.2274833023548126,1.0461889505386353,284.98712158203125,284.95001220703125,299.0407409667969,293.1264038085937,297.54058837890625,297.10498046875,284.9857482910156,1.0,0.6452420353889465,1.0,0.1500000059604644,0.6197331547737122,1.0,-3.349058151245117,0.3653064370155334,2.9837515354156494,-0.3865016102790832,0.8949191570281982,0.8949191570281982,0.0,205.56114196777344,209.0,55104.734375,0.0,3325.97705078125,1.0,279.4411315917969,283.1887512207031,296.09722900390625,299.6181945800781,293.1499938964844,293.1499938964844,279.75,33722.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962048292160034,1.0,0.0,0.0,3.515495538711548,3.5155179500579834,8.246437914749549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.54638671875,0.0,1372.1971435546875,1895.4371337890625,0.0,3368.1826171875,0.8732438087463379,1.0,0.0,3.0,1.0,0.0
17861220,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.78799968957901,0.3620823919773102,0.3299832046031952,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9113625884056092,0.5658529996871948,0.538885235786438,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9687827229499816,0.6695924401283264,0.4691333472728729,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.82676762342453,0.4200386106967926,0.401870459318161,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6764196753501892,0.2265109121799469,1.042311429977417,285.04107666015625,284.95001220703125,299.0257873535156,293.1102294921875,297.5387878417969,297.10699462890625,285.0382385253906,1.0,0.6456339955329895,1.0,0.1500000059604644,0.6168573498725891,1.0,-3.341031789779663,0.3661654889583587,2.9748663902282715,-0.3838968276977539,0.993644118309021,0.993644118309021,0.0,208.1790771484375,212.0,54562.11328125,0.0,3322.73388671875,1.0,279.7412109375,283.26690673828125,296.0884704589844,299.559326171875,293.1499938964844,293.1499938964844,279.45001220703125,31261.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891956210136414,1.0,0.0,0.0,3.703188896179199,3.703212738037109,9.15050463845546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.6796875,0.0,1557.1846923828125,1895.4371337890625,0.0,3302.68408203125,0.9138023853302002,1.0,0.0,3.0,1.0,0.0
17861280,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.78799968957901,0.3620823919773102,0.3299832046031952,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9113625884056092,0.5658529996871948,0.538885235786438,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9687827229499816,0.6695924401283264,0.4691333472728729,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.82676762342453,0.4200386106967926,0.401870459318161,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6764196753501892,0.2265109121799469,1.042311429977417,285.04107666015625,284.95001220703125,299.0257873535156,293.1102294921875,297.5387878417969,297.10699462890625,285.0382385253906,1.0,0.6456339955329895,1.0,0.1500000059604644,0.6168573498725891,1.0,-3.341031789779663,0.3661654889583587,2.9748663902282715,-0.3838968276977539,0.993644118309021,0.993644118309021,0.0,208.1790771484375,212.0,54562.11328125,0.0,3322.73388671875,1.0,279.7412109375,283.26690673828125,296.0884704589844,299.559326171875,293.1499938964844,293.1499938964844,279.45001220703125,31261.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891956210136414,1.0,0.0,0.0,3.703188896179199,3.703212738037109,9.15050463845546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.6796875,0.0,1557.1846923828125,1895.4371337890625,0.0,3302.68408203125,0.9138023853302002,1.0,0.0,3.0,1.0,0.0
17861340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7821944952011108,0.3593741059303283,0.3280656933784485,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.904469072818756,0.5623099207878113,0.5361214876174927,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9636467099189758,0.6688302159309387,0.469083160161972,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8217376470565796,0.4178902506828308,0.4003340899944305,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6713618636131287,0.2248341292142868,1.0365970134735107,284.881103515625,284.95001220703125,299.0107727050781,293.093505859375,297.5269470214844,297.0962219238281,284.88250732421875,1.0,0.6457535624504089,1.0,0.1500000059604644,0.6139816045761108,1.0,-3.3266351222991943,0.3659335374832153,2.960701704025269,-0.3807873725891113,0.8672414422035217,0.8672414422035217,0.0,211.893310546875,215.0,55268.8046875,0.0,3311.23974609375,1.0,279.456787109375,283.0962829589844,296.13055419921875,299.7311096191406,293.1499938964844,293.1499938964844,279.75,38427.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009655117988586,1.0,0.0,0.0,3.62726616859436,3.6272902488708496,8.779143172432669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.24560546875,0.0,1526.07373046875,1895.4371337890625,0.0,3412.582763671875,0.90165913105011,1.0,0.0,3.0,1.0,0.0
17861400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7821944952011108,0.3593741059303283,0.3280656933784485,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.904469072818756,0.5623099207878113,0.5361214876174927,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9636467099189758,0.6688302159309387,0.469083160161972,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8217376470565796,0.4178902506828308,0.4003340899944305,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6713618636131287,0.2248341292142868,1.0365970134735107,284.881103515625,284.95001220703125,299.0107727050781,293.093505859375,297.5269470214844,297.0962219238281,284.88250732421875,1.0,0.6457535624504089,1.0,0.1500000059604644,0.6139816045761108,1.0,-3.3266351222991943,0.3659335374832153,2.960701704025269,-0.3807873725891113,0.8672414422035217,0.8672414422035217,0.0,211.893310546875,215.0,55268.8046875,0.0,3311.23974609375,1.0,279.456787109375,283.0962829589844,296.13055419921875,299.7311096191406,293.1499938964844,293.1499938964844,279.75,38427.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009655117988586,1.0,0.0,0.0,3.62726616859436,3.6272902488708496,8.779143172432669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.24560546875,0.0,1526.07373046875,1895.4371337890625,0.0,3412.582763671875,0.90165913105011,1.0,0.0,3.0,1.0,0.0
17861460,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7788611054420471,0.3582625687122345,0.326874703168869,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9006850719451904,0.5606718063354492,0.5343790054321289,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9606711268424988,0.6691111326217651,0.4690382778644562,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8187923431396484,0.4169349670410156,0.3993059694766998,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6683610081672668,0.2239570468664169,1.032569169998169,285.00079345703125,284.95001220703125,299.001708984375,293.0832214355469,297.52349853515625,297.09423828125,285.0002136230469,1.0,0.6456553936004639,1.0,0.1500000059604644,0.6122676730155945,1.0,-3.316965103149414,0.3656226992607116,2.9513423442840576,-0.3790536820888519,0.9472392201423644,0.9472392201423644,0.0,213.96910095214844,215.0,54272.234375,0.0,3301.185302734375,1.0,279.71600341796875,283.2342529296875,296.05438232421875,299.5011291503906,293.1499938964844,293.1499938964844,279.75,33809.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942057490348816,1.0,0.0,0.0,3.6842005252838135,3.684224367141724,9.056904559656688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.49658203125,0.0,1555.006103515625,1895.4371337890625,0.0,3349.51611328125,0.9122281074523926,1.0,0.0,3.0,1.0,0.0
17861520,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7772858738899231,0.3576272130012512,0.3263606429100036,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8988322019577026,0.5596965551376343,0.5335175395011902,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.959393322467804,0.6694175004959106,0.4693035185337066,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8173667192459106,0.416400283575058,0.3988481163978576,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6668632626533508,0.2234421372413635,1.0304553508758545,284.9880065917969,284.95001220703125,298.99566650390625,293.0762939453125,297.5221862792969,297.0942687988281,284.9869079589844,1.0,0.6456712484359741,1.0,0.1500000059604644,0.611125111579895,1.0,-3.3125360012054443,0.3657813966274261,2.9467544555664062,-0.377936989068985,0.9507176280021667,0.9507176280021667,0.0,215.0248413085937,218.0,54257.69921875,0.0,3297.19970703125,1.0,279.7421569824219,283.225830078125,296.05438232421875,299.52593994140625,293.1499938964844,293.1499938964844,279.45001220703125,33770.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927261829376221,1.0,0.0,0.0,3.723524570465088,3.723548889160156,9.251277788280276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7119140625,0.0,1599.499755859375,1895.4371337890625,0.0,3335.69287109375,0.9202091693878174,1.0,0.0,3.0,1.0,0.0
17861580,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7720749974250793,0.355053961277008,0.3244421780109405,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8928989171981812,0.5562416315078735,0.5306941866874695,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9545944929122924,0.6687992215156555,0.4692392647266388,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8126621246337891,0.4142805635929107,0.3972176015377044,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6621922254562378,0.2216881811618805,1.0239752531051636,284.8842163085937,284.95001220703125,298.9804077148437,293.0586853027344,297.51177978515625,297.0853576660156,284.885986328125,1.0,0.6455168724060059,1.0,0.1500000059604644,0.6082686185836792,1.0,-3.297011375427246,0.365403801202774,2.931607723236084,-0.374775230884552,0.8451762795448303,0.8451762795448303,0.0,218.41847229003903,221.0,54549.75390625,0.0,3281.49169921875,1.0,279.4574890136719,283.11016845703125,296.0791320800781,299.63775634765625,293.1499938964844,293.1499938964844,279.75,39936.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900728404521942,1.0,0.0,0.0,3.566861152648926,3.566885232925415,8.489179776915989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.978515625,0.0,1471.40673828125,1895.4371337890625,0.0,3410.37353515625,0.8899022340774536,1.0,0.0,3.0,1.0,0.0
17861640,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7720749974250793,0.355053961277008,0.3244421780109405,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8928989171981812,0.5562416315078735,0.5306941866874695,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9545944929122924,0.6687992215156555,0.4692392647266388,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8126621246337891,0.4142805635929107,0.3972176015377044,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6621922254562378,0.2216881811618805,1.0239752531051636,284.8842163085937,284.95001220703125,298.9804077148437,293.0586853027344,297.51177978515625,297.0853576660156,284.885986328125,1.0,0.6455168724060059,1.0,0.1500000059604644,0.6082686185836792,1.0,-3.297011375427246,0.365403801202774,2.931607723236084,-0.374775230884552,0.8451762795448303,0.8451762795448303,0.0,218.41847229003903,221.0,54549.75390625,0.0,3281.49169921875,1.0,279.4574890136719,283.11016845703125,296.0791320800781,299.63775634765625,293.1499938964844,293.1499938964844,279.75,39936.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900728404521942,1.0,0.0,0.0,3.566861152648926,3.566885232925415,8.489179776915989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.978515625,0.0,1471.40673828125,1895.4371337890625,0.0,3410.37353515625,0.8899022340774536,1.0,0.0,3.0,1.0,0.0
