time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861700,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.76963871717453,0.3541768789291382,0.3234987556934356,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8901032209396362,0.5549201965332031,0.5292845964431763,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.952351987361908,0.6690696477890015,0.4692338407039642,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8103953003883362,0.4135148227214813,0.3963857591152191,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6599590182304382,0.2209514081478119,1.02054762840271,285.0016784667969,284.95001220703125,298.97271728515625,293.0497436523437,297.5096130371094,297.08465576171875,285.0032958984375,1.0,0.6453774571418762,1.0,0.1500000059604644,0.6068403720855713,1.0,-3.28904676437378,0.3651918470859527,2.92385482788086,-0.373299241065979,0.9214678406715392,0.9214678406715392,0.0,219.9920196533203,221.0,53582.2890625,0.0,3272.537841796875,1.0,279.69952392578125,283.2450256347656,296.01043701171875,299.4047241210937,293.1499938964844,293.1499938964844,279.75,34814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935871720314026,1.0,0.0,0.0,3.605055809020996,3.605079174041748,8.671960358697106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.67041015625,0.0,1474.9769287109375,1895.4371337890625,0.0,3343.737548828125,0.8961836099624634,1.0,0.0,3.0,1.0,0.0
17861760,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7678825855255127,0.3534291088581085,0.3228773176670074,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8880033493041992,0.5537458062171936,0.5282266139984131,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.950896382331848,0.6694821715354919,0.469566285610199,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8087100982666016,0.4128803610801697,0.3958263397216797,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6582605242729187,0.2203098833560943,1.0178453922271729,284.9907531738281,284.95001220703125,298.9649963378906,293.04071044921875,297.5086364746094,297.0856018066406,284.9893493652344,1.0,0.6453580260276794,1.0,0.1500000059604644,0.6053908467292786,1.0,-3.2835023403167725,0.3654386699199676,2.918063879013061,-0.3718606531620025,0.930270254611969,0.930270254611969,0.0,221.2183074951172,224.0,53566.625,0.0,3267.073974609375,1.0,279.74249267578125,283.238037109375,296.008056640625,299.4345092773437,293.1499938964844,293.1499938964844,279.45001220703125,33926.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903784155845642,1.0,0.0,0.0,3.66399359703064,3.66401743888855,8.957828185884864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.658203125,0.0,1533.219970703125,1895.4371337890625,0.0,3313.746337890625,0.9067628383636476,1.0,0.0,3.0,1.0,0.0
17861820,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7630977034568787,0.3508901000022888,0.3209904134273529,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8824934363365173,0.550322413444519,0.5254340171813965,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9462889432907104,0.6688193678855896,0.4694761335849762,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8040777444839478,0.4107860922813415,0.3942203223705292,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6539638042449951,0.2185491621494293,1.0113145112991333,284.8953857421875,284.95001220703125,298.9493408203125,293.0224914550781,297.4989318847656,297.07769775390625,284.8963623046875,1.0,0.6451689004898071,1.0,0.1500000059604644,0.6024917960166931,1.0,-3.267990827560425,0.3651606440544128,2.902830123901367,-0.3686096370220184,0.8352835178375244,0.8352835178375244,0.0,224.49850463867188,227.0,53823.33203125,0.0,3250.943115234375,1.0,279.4584045410156,283.1302490234375,296.0384521484375,299.54949951171875,293.1499938964844,293.1499938964844,279.75,39708.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976613283157349,1.0,0.0,0.0,3.5022640228271484,3.5022873878479004,8.184479725059646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.99072265625,0.0,1401.5545654296875,1895.4371337890625,0.0,3381.77490234375,0.8756745457649231,1.0,0.0,3.0,1.0,0.0
17861880,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7630977034568787,0.3508901000022888,0.3209904134273529,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8824934363365173,0.550322413444519,0.5254340171813965,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9462889432907104,0.6688193678855896,0.4694761335849762,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8040777444839478,0.4107860922813415,0.3942203223705292,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6539638042449951,0.2185491621494293,1.0113145112991333,284.8953857421875,284.95001220703125,298.9493408203125,293.0224914550781,297.4989318847656,297.07769775390625,284.8963623046875,1.0,0.6451689004898071,1.0,0.1500000059604644,0.6024917960166931,1.0,-3.267990827560425,0.3651606440544128,2.902830123901367,-0.3686096370220184,0.8352835178375244,0.8352835178375244,0.0,224.49850463867188,227.0,53823.33203125,0.0,3250.943115234375,1.0,279.4584045410156,283.1302490234375,296.0384521484375,299.54949951171875,293.1499938964844,293.1499938964844,279.75,39708.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976613283157349,1.0,0.0,0.0,3.5022640228271484,3.5022873878479004,8.184479725059646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.99072265625,0.0,1401.5545654296875,1895.4371337890625,0.0,3381.77490234375,0.8756745457649231,1.0,0.0,3.0,1.0,0.0
17861940,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7591280341148376,0.3491961658000946,0.3194036781787872,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8778145909309387,0.5477481484413147,0.5229369401931763,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.942608118057251,0.6693220734596252,0.4697210192680359,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8001078963279724,0.4093247056007385,0.3928065001964569,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6502406597137451,0.2171145379543304,1.005031943321228,284.9914855957031,284.95001220703125,298.93341064453125,293.0040588378906,297.4957275390625,297.0780639648437,284.990478515625,1.0,0.6449785232543945,1.0,0.1500000059604644,0.5995927453041077,1.0,-3.254112482070923,0.3652127087116241,2.888899803161621,-0.3655894696712494,0.9165819883346558,0.9165819883346558,0.0,227.2947540283203,230.0,52888.10546875,0.0,3235.8525390625,1.0,279.7412109375,283.2489318847656,295.9713439941406,299.35455322265625,293.1499938964844,293.1499938964844,279.45001220703125,33879.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872644305229187,1.0,0.0,0.0,3.604370594024658,3.60439395904541,8.668664577271556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8349609375,0.0,1467.3236083984375,1895.4371337890625,0.0,3284.61572265625,0.8935444355010986,1.0,0.0,3.0,1.0,0.0
17862000,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7591280341148376,0.3491961658000946,0.3194036781787872,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8778145909309387,0.5477481484413147,0.5229369401931763,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.942608118057251,0.6693220734596252,0.4697210192680359,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8001078963279724,0.4093247056007385,0.3928065001964569,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6502406597137451,0.2171145379543304,1.005031943321228,284.9914855957031,284.95001220703125,298.93341064453125,293.0040588378906,297.4957275390625,297.0780639648437,284.990478515625,1.0,0.6449785232543945,1.0,0.1500000059604644,0.5995927453041077,1.0,-3.254112482070923,0.3652127087116241,2.888899803161621,-0.3655894696712494,0.9165819883346558,0.9165819883346558,0.0,227.2947540283203,230.0,52888.10546875,0.0,3235.8525390625,1.0,279.7412109375,283.2489318847656,295.9713439941406,299.35455322265625,293.1499938964844,293.1499938964844,279.45001220703125,33879.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872644305229187,1.0,0.0,0.0,3.604370594024658,3.60439395904541,8.668664577271556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8349609375,0.0,1467.3236083984375,1895.4371337890625,0.0,3284.61572265625,0.8935444355010986,1.0,0.0,3.0,1.0,0.0
17862060,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7567347288131714,0.3477321267127991,0.3184309005737304,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8750091791152954,0.5457760691642761,0.5214498043060303,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.940266251564026,0.668865442276001,0.4697533845901489,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7977163791656494,0.4081203937530517,0.3919715285301208,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6480614542961121,0.216100811958313,1.0014663934707642,284.86688232421875,284.95001220703125,298.9241638183594,292.9934387207031,297.4902648925781,297.0738220214844,284.8686828613281,1.0,0.6448974609375,1.0,0.1500000059604644,0.5979398488998413,1.0,-3.2459094524383545,0.3652021884918213,2.880707263946533,-0.3636949062347412,0.8229168653488159,0.8229168653488159,0.0,229.0502471923828,230.0,53424.69921875,0.0,3227.52685546875,1.0,279.4881896972656,283.1142272949219,296.0222473144531,299.5401611328125,293.1499938964844,293.1499938964844,279.45001220703125,39875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937325477600098,1.0,0.0,0.0,3.5191071033477783,3.5191304683685303,8.263389759122219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.97998046875,0.0,1420.316650390625,1895.4371337890625,0.0,3345.095947265625,0.8769219517707825,1.0,0.0,3.0,1.0,0.0
17862120,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.754526674747467,0.3465938866138458,0.3174513876438141,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8724809288978577,0.5442439913749695,0.5200604200363159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9379425644874572,0.6684733629226685,0.4694950580596924,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7955136895179749,0.4071572422981262,0.3911280035972595,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6461125016212463,0.2152851670980453,0.9981912970542908,284.8992919921875,284.95001220703125,298.91717529296875,292.9855041503906,297.4857482910156,297.07000732421875,284.9007568359375,1.0,0.6447301506996155,1.0,0.1500000059604644,0.5967095494270325,1.0,-3.2377986907958984,0.3648366928100586,2.87296199798584,-0.3622407019138336,0.8258473873138428,0.8258473873138428,0.0,230.608642578125,233.0,53095.0859375,0.0,3218.3291015625,1.0,279.4583740234375,283.1449890136719,296.0020751953125,299.4683532714844,293.1499938964844,293.1499938964844,279.75,39789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945667743682861,1.0,0.0,0.0,3.440666437149048,3.4406893253326416,7.899115530562995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.11474609375,0.0,1339.233642578125,1895.4371337890625,0.0,3352.887939453125,0.8622671961784363,1.0,0.0,3.0,1.0,0.0
17862180,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7506824731826782,0.3448042273521423,0.3157893717288971,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8679268956184387,0.5415534973144531,0.5174661874771118,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9341923594474792,0.6687496900558472,0.4695933163166046,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7915845513343811,0.4055936932563782,0.3896287977695465,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6425012350082397,0.2137622833251953,0.9915544986724854,284.9889831542969,284.95001220703125,298.9006042480469,292.9668884277344,297.4820861816406,297.0699768066406,284.98797607421875,1.0,0.644467830657959,1.0,0.1500000059604644,0.5938263535499573,1.0,-3.223008871078491,0.3647707402706146,2.858238220214844,-0.3590903878211975,0.903032124042511,0.903032124042511,0.0,233.4459991455078,236.0,52208.9453125,0.0,3201.6484375,1.0,279.74072265625,283.2568054199219,295.9340209960937,299.275146484375,293.1499938964844,293.1499938964844,279.45001220703125,33856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841260671615601,1.0,0.0,0.0,3.5496320724487305,3.549654960632324,8.407366749452194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.681640625,0.0,1408.7489013671875,1895.4371337890625,0.0,3255.235107421875,0.8811836242675781,1.0,0.0,3.0,1.0,0.0
17862240,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7506824731826782,0.3448042273521423,0.3157893717288971,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8679268956184387,0.5415534973144531,0.5174661874771118,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9341923594474792,0.6687496900558472,0.4695933163166046,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7915845513343811,0.4055936932563782,0.3896287977695465,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6425012350082397,0.2137622833251953,0.9915544986724854,284.9889831542969,284.95001220703125,298.9006042480469,292.9668884277344,297.4820861816406,297.0699768066406,284.98797607421875,1.0,0.644467830657959,1.0,0.1500000059604644,0.5938263535499573,1.0,-3.223008871078491,0.3647707402706146,2.858238220214844,-0.3590903878211975,0.903032124042511,0.903032124042511,0.0,233.4459991455078,236.0,52208.9453125,0.0,3201.6484375,1.0,279.74072265625,283.2568054199219,295.9340209960937,299.275146484375,293.1499938964844,293.1499938964844,279.45001220703125,33856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841260671615601,1.0,0.0,0.0,3.5496320724487305,3.549654960632324,8.407366749452194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.681640625,0.0,1408.7489013671875,1895.4371337890625,0.0,3255.235107421875,0.8811836242675781,1.0,0.0,3.0,1.0,0.0
17862300,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7487207651138306,0.3435218036174774,0.3149328529834747,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8656104207038879,0.5398181080818176,0.5161508917808533,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9322041273117064,0.6682887077331543,0.4695796966552734,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7895806431770325,0.4045237302780151,0.3888788223266601,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6406984329223633,0.2128529250621795,0.98831307888031,284.868408203125,284.95001220703125,298.89215087890625,292.95758056640625,297.4773864746094,297.06646728515625,284.8671569824219,1.0,0.6443646550178528,1.0,0.1500000059604644,0.5923847556114197,1.0,-3.215587854385376,0.3647425472736358,2.8508453369140625,-0.3573845028877258,0.8157715797424316,0.8157715797424316,0.0,234.95538330078125,236.0,52807.0625,0.0,3193.777099609375,1.0,279.50079345703125,283.1241149902344,295.9840393066406,299.46759033203125,293.1499938964844,293.1499938964844,279.45001220703125,39096.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899391293525696,1.0,0.0,0.0,3.486214399337769,3.4862372875213623,8.10963797448494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.2529296875,0.0,1380.5958251953125,1895.4371337890625,0.0,3309.63818359375,0.8684747219085693,1.0,0.0,3.0,1.0,0.0
17862360,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7462741732597351,0.3421472311019897,0.3137714564800262,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8627961277961731,0.5379719734191895,0.5144991874694824,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9295392632484436,0.6677128076553345,0.4692226350307464,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7870920300483704,0.4033488035202026,0.387864887714386,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.63852858543396,0.211858794093132,0.984346866607666,284.9018249511719,284.95001220703125,298.88360595703125,292.9482727050781,297.47186279296875,297.0617980957031,284.90283203125,1.0,0.6441376209259033,1.0,0.1500000059604644,0.5909371972084045,1.0,-3.205789566040039,0.3642918765544891,2.8414976596832275,-0.3556127846240997,0.8162345886230469,0.8162345886230469,0.0,236.76785278320312,239.0,52372.72265625,0.0,3182.416748046875,1.0,279.4591369628906,283.1579895019531,295.964111328125,299.38555908203125,293.1499938964844,293.1499938964844,279.75,39694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891309916973114,1.0,0.0,0.0,3.383261203765869,3.3832833766937256,7.637730732312775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.19580078125,0.0,1281.7838134765625,1895.4371337890625,0.0,3322.455810546875,0.8495224714279175,1.0,0.0,3.0,1.0,0.0
17862420,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7425815463066101,0.3402720093727112,0.3120493292808532,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8584131002426147,0.535173773765564,0.5118215084075928,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9258102178573608,0.667758584022522,0.4691790044307709,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7832489609718323,0.4016863107681274,0.3862866759300232,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.635032594203949,0.2102515548467636,0.9773730635643004,284.98614501953125,284.95001220703125,298.8662109375,292.92974853515625,297.4677124023437,297.0614013671875,284.9851989746094,1.0,0.6437970995903015,1.0,0.1500000059604644,0.5880420804023743,1.0,-3.190157651901245,0.3641423881053924,2.8260152339935303,-0.3523305058479309,0.889252781867981,0.889252781867981,0.0,239.61285400390625,242.0,51503.2578125,0.0,3164.169677734375,1.0,279.740234375,283.2651062011719,295.8962707519531,299.1935729980469,293.1499938964844,293.1499938964844,280.04998779296875,33879.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807677030563354,1.0,0.0,0.0,3.492662191390991,3.492684364318848,8.139663805195596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.04833984375,0.0,1349.88427734375,1895.4371337890625,0.0,3223.77490234375,0.8684352040290833,1.0,0.0,3.0,1.0,0.0
17862480,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7425815463066101,0.3402720093727112,0.3120493292808532,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8584131002426147,0.535173773765564,0.5118215084075928,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9258102178573608,0.667758584022522,0.4691790044307709,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7832489609718323,0.4016863107681274,0.3862866759300232,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.635032594203949,0.2102515548467636,0.9773730635643004,284.98614501953125,284.95001220703125,298.8662109375,292.92974853515625,297.4677124023437,297.0614013671875,284.9851989746094,1.0,0.6437970995903015,1.0,0.1500000059604644,0.5880420804023743,1.0,-3.190157651901245,0.3641423881053924,2.8260152339935303,-0.3523305058479309,0.889252781867981,0.889252781867981,0.0,239.61285400390625,242.0,51503.2578125,0.0,3164.169677734375,1.0,279.740234375,283.2651062011719,295.8962707519531,299.1935729980469,293.1499938964844,293.1499938964844,280.04998779296875,33879.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807677030563354,1.0,0.0,0.0,3.492662191390991,3.492684364318848,8.139663805195596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.04833984375,0.0,1349.88427734375,1895.4371337890625,0.0,3223.77490234375,0.8684352040290833,1.0,0.0,3.0,1.0,0.0
17862540,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7394234538078308,0.3385714590549469,0.3106356561183929,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8545986413955688,0.5325927734375,0.509506344795227,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9227141737937928,0.6679472923278809,0.4694046676158905,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7799440622329712,0.4002236723899841,0.3850142359733581,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.631994903087616,0.20879927277565,0.9713607430458068,285.0426330566406,284.95001220703125,298.8482971191406,292.911376953125,297.4648742675781,297.0629272460937,285.0395812988281,1.0,0.6436677575111389,1.0,0.1500000059604644,0.5851469039916992,1.0,-3.177185535430908,0.3645146489143371,2.812670946121216,-0.3490677773952484,0.989920973777771,0.989920973777771,0.0,242.24673461914065,245.0,50896.98828125,0.0,3150.61572265625,1.0,280.041015625,283.3449401855469,295.884033203125,299.1268310546875,293.1499938964844,293.1499938964844,279.75,31144.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724589943885803,1.0,0.0,0.0,3.686617374420166,3.686640977859497,9.06879165540886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.82275390625,0.0,1537.594970703125,1895.4371337890625,0.0,3145.8759765625,0.9099703431129456,1.0,0.0,3.0,1.0,0.0
17862600,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7394234538078308,0.3385714590549469,0.3106356561183929,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8545986413955688,0.5325927734375,0.509506344795227,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9227141737937928,0.6679472923278809,0.4694046676158905,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7799440622329712,0.4002236723899841,0.3850142359733581,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.631994903087616,0.20879927277565,0.9713607430458068,285.0426330566406,284.95001220703125,298.8482971191406,292.911376953125,297.4648742675781,297.0629272460937,285.0395812988281,1.0,0.6436677575111389,1.0,0.1500000059604644,0.5851469039916992,1.0,-3.177185535430908,0.3645146489143371,2.812670946121216,-0.3490677773952484,0.989920973777771,0.989920973777771,0.0,242.24673461914065,245.0,50896.98828125,0.0,3150.61572265625,1.0,280.041015625,283.3449401855469,295.884033203125,299.1268310546875,293.1499938964844,293.1499938964844,279.75,31144.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724589943885803,1.0,0.0,0.0,3.686617374420166,3.686640977859497,9.06879165540886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.82275390625,0.0,1537.594970703125,1895.4371337890625,0.0,3145.8759765625,0.9099703431129456,1.0,0.0,3.0,1.0,0.0
17862660,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7366133332252502,0.3365457653999328,0.3092769980430603,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8513346314430237,0.5299355387687683,0.507509708404541,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.919647216796875,0.6667746901512146,0.4690671265125274,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.777047336101532,0.3985289335250854,0.3838364779949188,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6294634342193604,0.2074201256036758,0.966562271118164,284.86651611328125,284.95001220703125,298.8358154296875,292.89898681640625,297.4561767578125,297.0555114746094,284.8664855957031,1.0,0.6434980034828186,1.0,0.1500000059604644,0.5831781625747681,1.0,-3.165570974349976,0.3642666041851043,2.801304340362549,-0.3465905487537384,0.8687517642974854,0.8687517642974854,0.0,244.56854248046875,245.0,51744.171875,0.0,3138.2998046875,1.0,279.7734680175781,283.1588134765625,295.947509765625,299.3431701660156,293.1499938964844,293.1499938964844,279.75,37541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828102946281433,1.0,0.0,0.0,3.653536796569824,3.6535611152648926,8.906770290195709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.57861328125,0.0,1548.6488037109375,1895.4371337890625,0.0,3242.911376953125,0.9055193066596984,1.0,0.0,3.0,1.0,0.0
17862720,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7349421381950378,0.3355100154876709,0.3083972632884979,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8494483828544617,0.5285822153091431,0.5062986016273499,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9177348613739014,0.6661207675933838,0.4686396718025207,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7753331661224365,0.3976320624351501,0.3830625414848327,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6279923319816589,0.2066904604434967,0.9636741280555724,284.8768615722656,284.95001220703125,298.8298645019531,292.8932189941406,297.4514465332031,297.0511474609375,284.87847900390625,1.0,0.6433027982711792,1.0,0.1500000059604644,0.5822517275810242,1.0,-3.1581413745880127,0.3637900054454803,2.79435133934021,-0.3453891575336456,0.8588387966156006,0.8588387966156006,0.0,245.877182006836,233.0,51496.0234375,0.0,3129.48828125,1.0,279.75689697265625,283.171875,295.9305114746094,299.2956237792969,293.1499938964844,293.1499938964844,280.04998779296875,38765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884480357170105,1.0,0.0,0.0,3.6014046669006348,3.601428747177124,8.654403700347757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.09912109375,0.0,1500.1884765625,1895.4371337890625,0.0,3258.55322265625,0.8961081504821777,1.0,0.0,3.0,1.0,0.0
17862780,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.734974205493927,0.3333878815174103,0.3061098754405975,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8497193455696106,0.5254694223403931,0.5029706954956055,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9198800325393676,0.6656331419944763,0.4679238796234131,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7758293747901917,0.3956809043884277,0.3808858692646026,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6275792717933655,0.2048695236444473,0.9543817043304444,284.9849548339844,284.95001220703125,298.81085205078125,292.8753662109375,297.4452514648437,297.04852294921875,284.9836730957031,1.0,0.6384731531143188,1.0,0.1500000059604644,0.5793565511703491,1.0,-3.136734962463379,0.3626530468463897,2.7740819454193115,-0.341808557510376,0.940942406654358,0.940942406654358,0.0,242.2677459716797,221.0,50410.03125,0.0,3064.77099609375,1.0,280.0419616699219,283.302978515625,295.8484802246094,299.08209228515625,293.1499938964844,293.1499938964844,279.75,33838.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751237988471985,1.0,0.0,0.0,3.695725917816162,3.6957499980926514,9.113658734349884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0810546875,0.0,1568.260009765625,1895.4371337890625,0.0,3170.86767578125,0.9139682054519652,1.0,0.0,3.0,1.0,0.0
17862840,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.734974205493927,0.3333878815174103,0.3061098754405975,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8497193455696106,0.5254694223403931,0.5029706954956055,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9198800325393676,0.6656331419944763,0.4679238796234131,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7758293747901917,0.3956809043884277,0.3808858692646026,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6275792717933655,0.2048695236444473,0.9543817043304444,284.9849548339844,284.95001220703125,298.81085205078125,292.8753662109375,297.4452514648437,297.04852294921875,284.9836730957031,1.0,0.6384731531143188,1.0,0.1500000059604644,0.5793565511703491,1.0,-3.136734962463379,0.3626530468463897,2.7740819454193115,-0.341808557510376,0.940942406654358,0.940942406654358,0.0,242.2677459716797,221.0,50410.03125,0.0,3064.77099609375,1.0,280.0419616699219,283.302978515625,295.8484802246094,299.08209228515625,293.1499938964844,293.1499938964844,279.75,33838.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751237988471985,1.0,0.0,0.0,3.695725917816162,3.6957499980926514,9.113658734349884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.0810546875,0.0,1568.260009765625,1895.4371337890625,0.0,3170.86767578125,0.9139682054519652,1.0,0.0,3.0,1.0,0.0
17862900,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7360933423042297,0.3320358693599701,0.3049982190132141,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8511753678321838,0.5236124992370605,0.5013401508331299,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9226660132408142,0.6648807525634766,0.4675709009170532,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7773478031158447,0.394490122795105,0.3798219561576843,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6283060312271118,0.2038671523332595,0.9497586488723756,284.8517150878906,284.95001220703125,298.8011169433594,292.8665466308594,297.4400939941406,297.0447998046875,284.848388671875,1.0,0.6352728009223938,1.0,0.1500000059604644,0.5779089331626892,1.0,-3.126182079315185,0.3621188998222351,2.7640633583068848,-0.3399198353290558,0.8424525856971741,0.8424525856971741,0.0,238.8168487548828,221.0,51083.78515625,0.0,3024.22509765625,1.0,279.7968139648437,283.1561889648437,295.89764404296875,299.274169921875,293.1499938964844,293.1499938964844,279.75,38751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813077807426453,1.0,0.0,0.0,3.6408004760742174,3.640825033187866,8.844780836625432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.7724609375,0.0,1543.4901123046875,1895.4371337890625,0.0,3228.835205078125,0.9026052951812744,1.0,0.0,3.0,1.0,0.0
17862960,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.737157940864563,0.3305686116218567,0.3035555481910705,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8526669144630432,0.5216180086135864,0.4993419647216797,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.925475776195526,0.6639559864997864,0.4668276607990265,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7788914442062378,0.3931776583194732,0.3784675896167755,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6290323138237,0.2027826309204101,0.9443509578704834,284.88006591796875,284.95001220703125,298.7912292480469,292.8578491210937,297.4339294433594,297.0397033691406,284.8822326660156,1.0,0.6315708756446838,1.0,0.1500000059604644,0.5764352083206177,1.0,-3.1130242347717285,0.3611271679401397,2.751897096633911,-0.3379451930522918,0.8317853212356567,0.8317853212356567,0.0,235.0185089111328,209.0,50532.84765625,0.0,2976.68115234375,1.0,279.7577819824219,283.1913452148437,295.87567138671875,299.18463134765625,293.1499938964844,293.1499938964844,280.04998779296875,40528.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882775068283081,1.0,0.0,0.0,3.514305353164673,3.514328956604004,8.240855322583229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.21923828125,0.0,1420.001708984375,1895.4371337890625,0.0,3242.581298828125,0.8789333701133728,1.0,0.0,3.0,1.0,0.0
17863020,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7415657043457031,0.3287181258201599,0.3013313114643097,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.858201265335083,0.5187340378761292,0.4960314929485321,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.93448668718338,0.6636074185371399,0.4660879373550415,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7843935489654541,0.3914158344268799,0.3762542009353637,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6322131752967834,0.2011155188083648,0.9346078038215636,284.9855041503906,284.95001220703125,298.7709655761719,292.8407897949219,297.4298095703125,297.0401306152344,284.9844665527344,1.0,0.6235330104827881,1.0,0.1500000059604644,0.5734876394271851,1.0,-3.0910983085632324,0.3599866032600403,2.731111764907837,-0.3342954516410827,0.9131693243980408,0.9131693243980408,0.0,225.25909423828125,197.0,49470.703125,0.0,2880.196044921875,1.0,280.041259765625,283.319091796875,295.8011779785156,298.9741516113281,293.1499938964844,293.1499938964844,279.75,34161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707535266876221,1.0,0.0,0.0,3.607688665390015,3.607712030410767,8.684631325195369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.3505859375,0.0,1473.009033203125,1895.4371337890625,0.0,3129.87890625,0.8944751620292664,1.0,0.0,3.0,1.0,0.0
17863080,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7415657043457031,0.3287181258201599,0.3013313114643097,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.858201265335083,0.5187340378761292,0.4960314929485321,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.93448668718338,0.6636074185371399,0.4660879373550415,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7843935489654541,0.3914158344268799,0.3762542009353637,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6322131752967834,0.2011155188083648,0.9346078038215636,284.9855041503906,284.95001220703125,298.7709655761719,292.8407897949219,297.4298095703125,297.0401306152344,284.9844665527344,1.0,0.6235330104827881,1.0,0.1500000059604644,0.5734876394271851,1.0,-3.0910983085632324,0.3599866032600403,2.731111764907837,-0.3342954516410827,0.9131693243980408,0.9131693243980408,0.0,225.25909423828125,197.0,49470.703125,0.0,2880.196044921875,1.0,280.041259765625,283.319091796875,295.8011779785156,298.9741516113281,293.1499938964844,293.1499938964844,279.75,34161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707535266876221,1.0,0.0,0.0,3.607688665390015,3.607712030410767,8.684631325195369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.3505859375,0.0,1473.009033203125,1895.4371337890625,0.0,3129.87890625,0.8944751620292664,1.0,0.0,3.0,1.0,0.0
17863140,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.74658203125,0.3260758221149444,0.2988165616989136,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8645913600921631,0.5150315165519714,0.4924142956733703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9442803859710692,0.6619375348091125,0.4649033844470978,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7906840443611145,0.3890388309955597,0.3738290667533874,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6359995007514954,0.1991608142852783,0.9245715141296388,284.89337158203125,284.95001220703125,298.75,292.8241882324219,297.4198913574219,297.033447265625,284.8944091796875,1.0,0.6148250102996826,1.0,0.1500000059604644,0.5705400705337524,1.0,-3.0673282146453857,0.3585151731967926,2.708812952041626,-0.3303875923156738,0.8178625106811523,0.8178625106811523,0.0,214.88687133789065,185.0,49551.03125,0.0,2778.067138671875,1.0,279.7588806152344,283.2189025878906,295.8358154296875,299.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,40259.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772844672203064,1.0,0.0,0.0,3.4215731620788574,3.421595573425293,7.811688647052506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.82470703125,0.0,1323.4482421875,1895.4371337890625,0.0,3191.12646484375,0.8584427833557129,1.0,0.0,3.0,1.0,0.0
17863200,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.74658203125,0.3260758221149444,0.2988165616989136,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8645913600921631,0.5150315165519714,0.4924142956733703,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9442803859710692,0.6619375348091125,0.4649033844470978,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7906840443611145,0.3890388309955597,0.3738290667533874,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6359995007514954,0.1991608142852783,0.9245715141296388,284.89337158203125,284.95001220703125,298.75,292.8241882324219,297.4198913574219,297.033447265625,284.8944091796875,1.0,0.6148250102996826,1.0,0.1500000059604644,0.5705400705337524,1.0,-3.0673282146453857,0.3585151731967926,2.708812952041626,-0.3303875923156738,0.8178625106811523,0.8178625106811523,0.0,214.88687133789065,185.0,49551.03125,0.0,2778.067138671875,1.0,279.7588806152344,283.2189025878906,295.8358154296875,299.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,40259.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772844672203064,1.0,0.0,0.0,3.4215731620788574,3.421595573425293,7.811688647052506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.82470703125,0.0,1323.4482421875,1895.4371337890625,0.0,3191.12646484375,0.8584427833557129,1.0,0.0,3.0,1.0,0.0
17863260,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7532883882522583,0.3242607116699219,0.2966080009937286,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8729091882705688,0.5121574997901917,0.4890969097614288,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9559906721115112,0.6614187955856323,0.4640437066555023,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7986949682235718,0.387288898229599,0.3716026544570923,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6410507559776306,0.1975526213645935,0.9149124026298524,284.9862670898437,284.95001220703125,298.7276306152344,292.80718994140625,297.4156799316406,297.0343933105469,284.985107421875,1.0,0.6057300567626953,1.0,0.1500000059604644,0.5675455331802368,1.0,-3.045356273651123,0.3574526309967041,2.687903642654419,-0.3266527950763702,0.8944307565689087,0.8944307565689087,0.0,203.5269775390625,173.0,48557.3046875,0.0,2675.7666015625,1.0,280.04052734375,283.33502197265625,295.7665405273437,298.8818359375,293.1499938964844,293.1499938964844,280.3500061035156,34017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651512861251831,1.0,0.0,0.0,3.523273229598999,3.5232956409454346,8.28296720101207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.77490234375,0.0,1382.380615234375,1895.4371337890625,0.0,3077.32470703125,0.8753764033317566,1.0,0.0,3.0,1.0,0.0
17863320,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7532883882522583,0.3242607116699219,0.2966080009937286,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8729091882705688,0.5121574997901917,0.4890969097614288,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9559906721115112,0.6614187955856323,0.4640437066555023,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7986949682235718,0.387288898229599,0.3716026544570923,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6410507559776306,0.1975526213645935,0.9149124026298524,284.9862670898437,284.95001220703125,298.7276306152344,292.80718994140625,297.4156799316406,297.0343933105469,284.985107421875,1.0,0.6057300567626953,1.0,0.1500000059604644,0.5675455331802368,1.0,-3.045356273651123,0.3574526309967041,2.687903642654419,-0.3266527950763702,0.8944307565689087,0.8944307565689087,0.0,203.5269775390625,173.0,48557.3046875,0.0,2675.7666015625,1.0,280.04052734375,283.33502197265625,295.7665405273437,298.8818359375,293.1499938964844,293.1499938964844,280.3500061035156,34017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651512861251831,1.0,0.0,0.0,3.523273229598999,3.5232956409454346,8.28296720101207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.77490234375,0.0,1382.380615234375,1895.4371337890625,0.0,3077.32470703125,0.8753764033317566,1.0,0.0,3.0,1.0,0.0
17863380,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7617378234863281,0.3226702511310577,0.2947467267513275,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8831737041473389,0.5095475316047668,0.4861799776554107,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9689469933509828,0.6610930562019348,0.4634917676448822,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8083735704421997,0.3857781291007995,0.369712769985199,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6475486755371094,0.196145087480545,0.906375527381897,285.0500183105469,284.95001220703125,298.7032165527344,292.7888488769531,297.4126281738281,297.0374450683594,285.0467834472656,1.0,0.5966078639030457,1.0,0.1500000059604644,0.5645509958267212,1.0,-3.0264127254486084,0.3569888174533844,2.669423818588257,-0.3229452967643738,1.0,1.0,0.0,191.66522216796875,161.0,47824.55859375,0.0,2578.003662109375,1.0,280.3412780761719,283.42205810546875,295.75445556640625,298.8080139160156,293.1499938964844,293.1499938964844,280.04998779296875,31167.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552960753440857,1.0,0.0,0.0,3.715184450149536,3.7152082920074463,9.209882136929082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8681640625,0.0,1570.1007080078125,1895.4371337890625,0.0,2984.89794921875,0.9164037108421326,1.0,0.0,3.0,1.0,0.0
17863440,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7617378234863281,0.3226702511310577,0.2947467267513275,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8831737041473389,0.5095475316047668,0.4861799776554107,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9689469933509828,0.6610930562019348,0.4634917676448822,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8083735704421997,0.3857781291007995,0.369712769985199,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6475486755371094,0.196145087480545,0.906375527381897,285.0500183105469,284.95001220703125,298.7032165527344,292.7888488769531,297.4126281738281,297.0374450683594,285.0467834472656,1.0,0.5966078639030457,1.0,0.1500000059604644,0.5645509958267212,1.0,-3.0264127254486084,0.3569888174533844,2.669423818588257,-0.3229452967643738,1.0,1.0,0.0,191.66522216796875,161.0,47824.55859375,0.0,2578.003662109375,1.0,280.3412780761719,283.42205810546875,295.75445556640625,298.8080139160156,293.1499938964844,293.1499938964844,280.04998779296875,31167.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552960753440857,1.0,0.0,0.0,3.715184450149536,3.7152082920074463,9.209882136929082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8681640625,0.0,1570.1007080078125,1895.4371337890625,0.0,2984.89794921875,0.9164037108421326,1.0,0.0,3.0,1.0,0.0
17863500,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7659834623336792,0.3213498890399933,0.2936392724514007,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8883607387542725,0.5076984763145447,0.4845357239246368,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9749742150306702,0.6600857377052307,0.4629692733287811,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8130456805229187,0.3846039772033691,0.3686343729496002,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.650885820388794,0.1952295154333114,0.9018853902816772,284.8847045898437,284.95001220703125,298.69024658203125,292.7792053222656,297.4071960449219,297.0343322753906,284.8769226074219,1.0,0.5919620990753174,1.0,0.1500000059604644,0.5630537271499634,1.0,-3.01578950881958,0.3565451502799988,2.659244537353516,-0.3209588825702667,0.8990693688392639,0.8990693688392639,0.0,185.9473876953125,161.0,48796.48046875,0.0,2528.471435546875,1.0,280.0960998535156,283.23980712890625,295.82110595703125,299.0394287109375,293.1499938964844,293.1499938964844,280.04998779296875,35188.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635605573654175,1.0,0.0,0.0,3.726142644882202,3.7261672019958496,9.26429152059427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.4189453125,0.0,1613.342529296875,1895.4371337890625,0.0,3062.40234375,0.9196817874908448,1.0,0.0,3.0,1.0,0.0
