time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863560,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.769548773765564,0.3197471499443054,0.2920953929424286,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8928623795509338,0.5055318474769592,0.482402503490448,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9800004959106444,0.6586470007896423,0.4619174599647522,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8169909119606018,0.383152425289154,0.3671648502349853,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6537255644798279,0.1941345036029815,0.8963759541511536,284.87060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.39959716796875,297.0284118652344,284.87213134765625,1.0,0.5870882868766785,1.0,0.1500000059604644,0.561566174030304,1.0,-3.00171971321106,0.3554376661777496,2.646282196044922,-0.3188977837562561,0.8626989722251892,0.8626989722251892,0.0,180.637924194336,149.0,48396.75,0.0,2474.93896484375,1.0,280.0571594238281,283.2383117675781,295.8065185546875,298.9790954589844,293.1499938964844,293.1499938964844,280.3500061035156,38820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674777746200562,1.0,0.0,0.0,3.633190870285034,3.633215188980103,8.807846256786434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.30810546875,0.0,1535.55419921875,1895.4371337890625,0.0,3099.150146484375,0.9031431674957277,1.0,0.0,3.0,1.0,0.0
17863620,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7791252732276917,0.3176985681056976,0.2895860970020294,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9044597744941713,0.5023593902587891,0.4787116050720215,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9915735721588136,0.6573922634124756,0.4604517519474029,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8267967104911804,0.3810993134975433,0.3645948469638824,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6612190008163452,0.1923886239528656,0.8859878778457642,284.98651123046875,284.95001220703125,298.64862060546875,292.7485046386719,297.3919982910156,297.0265808105469,284.9850769042969,1.0,0.5772014856338501,1.0,0.1500000059604644,0.5585910081863403,1.0,-2.976919651031494,0.3538740575313568,2.6230456829071045,-0.3150924742221832,0.948559045791626,0.948559045791626,0.0,169.13217163085938,137.0,47250.81640625,0.0,2370.830322265625,1.0,280.3421630859375,283.3770751953125,295.7183532714844,298.7581481933594,293.1499938964844,293.1499938964844,280.04998779296875,33854.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573757410049438,1.0,0.0,0.0,3.722353458404541,3.72237777709961,9.245459864359872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.57861328125,0.0,1598.7930908203125,1895.4371337890625,0.0,3004.3955078125,0.91996967792511,1.0,0.0,3.0,1.0,0.0
17863680,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7791252732276917,0.3176985681056976,0.2895860970020294,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9044597744941713,0.5023593902587891,0.4787116050720215,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9915735721588136,0.6573922634124756,0.4604517519474029,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8267967104911804,0.3810993134975433,0.3645948469638824,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6612190008163452,0.1923886239528656,0.8859878778457642,284.98651123046875,284.95001220703125,298.64862060546875,292.7485046386719,297.3919982910156,297.0265808105469,284.9850769042969,1.0,0.5772014856338501,1.0,0.1500000059604644,0.5585910081863403,1.0,-2.976919651031494,0.3538740575313568,2.6230456829071045,-0.3150924742221832,0.948559045791626,0.948559045791626,0.0,169.13217163085938,137.0,47250.81640625,0.0,2370.830322265625,1.0,280.3421630859375,283.3770751953125,295.7183532714844,298.7581481933594,293.1499938964844,293.1499938964844,280.04998779296875,33854.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573757410049438,1.0,0.0,0.0,3.722353458404541,3.72237777709961,9.245459864359872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.57861328125,0.0,1598.7930908203125,1895.4371337890625,0.0,3004.3955078125,0.91996967792511,1.0,0.0,3.0,1.0,0.0
17863740,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7888369560241699,0.3149149715900421,0.286963552236557,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9170297980308532,0.4984225332736969,0.4748933315277099,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.6549849510192871,0.4553650915622711,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8366270065307617,0.3784345388412475,0.3619193434715271,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6689587831497192,0.1903467923402786,0.875603437423706,284.87115478515625,284.95001220703125,298.6186218261719,292.7266845703125,297.3797302246094,297.0196228027344,284.8733215332031,1.0,0.5669263601303101,1.0,0.1500000059604644,0.5556159019470215,1.0,-2.9473793506622314,0.3514027893543243,2.595976591110229,-0.3107648193836212,0.8300782442092896,0.8300782442092896,0.0,158.35031127929688,125.0,47335.0234375,0.0,2263.5703125,1.0,280.057373046875,283.2586364746094,295.7458190917969,298.8587341308594,293.1499938964844,293.1499938964844,280.3500061035156,41020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654473423957825,1.0,0.0,0.0,3.530318021774292,3.530341863632202,8.31612396723358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.16455078125,0.0,1440.3792724609375,1895.4371337890625,0.0,3080.102294921875,0.8827529549598694,1.0,0.0,3.0,1.0,0.0
17863800,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7888369560241699,0.3149149715900421,0.286963552236557,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9170297980308532,0.4984225332736969,0.4748933315277099,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.6549849510192871,0.4553650915622711,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8366270065307617,0.3784345388412475,0.3619193434715271,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6689587831497192,0.1903467923402786,0.875603437423706,284.87115478515625,284.95001220703125,298.6186218261719,292.7266845703125,297.3797302246094,297.0196228027344,284.8733215332031,1.0,0.5669263601303101,1.0,0.1500000059604644,0.5556159019470215,1.0,-2.9473793506622314,0.3514027893543243,2.595976591110229,-0.3107648193836212,0.8300782442092896,0.8300782442092896,0.0,158.35031127929688,125.0,47335.0234375,0.0,2263.5703125,1.0,280.057373046875,283.2586364746094,295.7458190917969,298.8587341308594,293.1499938964844,293.1499938964844,280.3500061035156,41020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654473423957825,1.0,0.0,0.0,3.530318021774292,3.530341863632202,8.31612396723358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.16455078125,0.0,1440.3792724609375,1895.4371337890625,0.0,3080.102294921875,0.8827529549598694,1.0,0.0,3.0,1.0,0.0
17863860,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.795403003692627,0.3134267926216125,0.2851576209068298,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9258545637130736,0.4960659146308899,0.4721749424934387,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6560384631156921,0.4417208135128021,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8432798981666565,0.3768611550331116,0.359997421503067,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6740778088569641,0.1890069544315338,0.8679495453834534,284.9854431152344,284.95001220703125,298.5946960449219,292.7094421386719,297.37725830078125,297.023193359375,284.983154296875,1.0,0.5581972599029541,1.0,0.1500000059604644,0.5532885193824768,1.0,-2.9140374660491943,0.3474946618080139,2.566542625427246,-0.3073183298110962,0.9065459370613098,0.9065459370613098,0.0,151.05641174316406,125.0,46087.3203125,0.0,2169.0693359375,1.0,280.3296203613281,283.3939208984375,295.6560974121094,298.6163330078125,293.1499938964844,293.1499938964844,280.3500061035156,34420.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537352085113525,1.0,0.0,0.0,3.594678401947021,3.5947015285491943,8.622106406619423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.77099609375,0.0,1460.847412109375,1895.4371337890625,0.0,2970.267333984375,0.8918364644050598,1.0,0.0,3.0,1.0,0.0
17863920,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7979291081428528,0.3129670321941376,0.2846987843513489,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9292137026786804,0.4953382909297943,0.4714404940605163,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.6568466424942017,0.4369542598724365,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.845811665058136,0.3763790726661682,0.3594847619533539,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.676069974899292,0.1886035501956939,0.8657833933830261,284.9740905761719,284.95001220703125,298.5869445800781,292.7038879394531,297.37774658203125,297.0260314941406,284.9724426269531,1.0,0.5553534030914307,1.0,0.1500000059604644,0.5525535345077515,1.0,-2.9036550521850586,0.3462882936000824,2.557366847991944,-0.3062244355678558,0.9037660360336304,0.9037660360336304,0.0,148.60691833496094,113.0,45936.47265625,0.0,2139.160400390625,1.0,280.3413391113281,283.3876953125,295.6575927734375,298.6219177246094,293.1499938964844,293.1499938964844,280.04998779296875,34691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520207405090332,1.0,0.0,0.0,3.604814767837525,3.604838132858277,8.670800752952346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6357421875,0.0,1473.8077392578125,1895.4371337890625,0.0,2954.200927734375,0.894094705581665,1.0,0.0,3.0,1.0,0.0
17863980,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8083238005638123,0.3102761209011078,0.2821634411811828,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9432680010795592,0.4914998114109039,0.467715710401535,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6606331467628479,0.4169419109821319,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8566542267799377,0.3737049400806427,0.3568174540996551,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6845433115959167,0.1865875869989395,0.8556145429611206,284.8813781738281,284.95001220703125,298.5536804199219,292.6802062988281,297.3798828125,297.038330078125,284.8825988769531,1.0,0.5429425239562988,1.0,0.1500000059604644,0.5494912266731262,1.0,-2.8566536903381348,0.340528279542923,2.516125202178955,-0.3015361726284027,0.7986026406288147,0.7986026406288147,0.0,138.45518493652344,101.0,45512.96875,0.0,2010.748779296875,1.0,280.0591735839844,283.2962951660156,295.681640625,298.6866760253906,293.1499938964844,293.1499938964844,280.3500061035156,41653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566954135894775,1.0,0.0,0.0,3.35869574546814,3.358718156814575,7.527220304837101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.9189453125,0.0,1271.50732421875,1895.4371337890625,0.0,2998.01611328125,0.8460215330123901,1.0,0.0,3.0,1.0,0.0
17864040,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8083238005638123,0.3102761209011078,0.2821634411811828,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9432680010795592,0.4914998114109039,0.467715710401535,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6606331467628479,0.4169419109821319,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8566542267799377,0.3737049400806427,0.3568174540996551,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6845433115959167,0.1865875869989395,0.8556145429611206,284.8813781738281,284.95001220703125,298.5536804199219,292.6802062988281,297.3798828125,297.038330078125,284.8825988769531,1.0,0.5429425239562988,1.0,0.1500000059604644,0.5494912266731262,1.0,-2.8566536903381348,0.340528279542923,2.516125202178955,-0.3015361726284027,0.7986026406288147,0.7986026406288147,0.0,138.45518493652344,101.0,45512.96875,0.0,2010.748779296875,1.0,280.0591735839844,283.2962951660156,295.681640625,298.6866760253906,293.1499938964844,293.1499938964844,280.3500061035156,41653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566954135894775,1.0,0.0,0.0,3.35869574546814,3.358718156814575,7.527220304837101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.9189453125,0.0,1271.50732421875,1895.4371337890625,0.0,2998.01611328125,0.8460215330123901,1.0,0.0,3.0,1.0,0.0
17864100,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8140977025032043,0.3092919290065765,0.280933141708374,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9511243104934692,0.4899475276470184,0.4658851027488708,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6636478900909424,0.4061752557754516,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8629961609840393,0.3726238012313843,0.3554771542549133,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6894810795783997,0.185719832777977,0.8505032658576965,284.9898986816406,284.95001220703125,298.5364685058594,292.6680603027344,297.3866577148437,297.0518798828125,284.9918212890625,1.0,0.5364559292793274,1.0,0.1500000059604644,0.5479600429534912,1.0,-2.8322784900665283,0.3374736905097961,2.494804859161377,-0.2992291152477264,0.865453839302063,0.865453839302063,0.0,133.19937133789062,101.0,44431.07421875,0.0,1945.7003173828125,1.0,280.2940673828125,283.4242858886719,295.60369873046875,298.4425964355469,293.1499938964844,293.1499938964844,280.3500061035156,35709.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467881679534912,1.0,0.0,0.0,3.385237216949463,3.385258674621582,7.646655149073922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.1796875,0.0,1256.056884765625,1895.4371337890625,0.0,2905.197509765625,0.848457932472229,1.0,0.0,3.0,1.0,0.0
17864160,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8207601308822632,0.3084045648574829,0.2799693644046783,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9599906802177428,0.4885120391845703,0.4643526673316955,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.6672050952911377,0.3944856226444244,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8705372214317322,0.3716394901275635,0.3543635904788971,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.695386528968811,0.1849400550127029,0.8460475206375122,284.9716796875,284.95001220703125,298.5188903808594,292.6557312011719,297.3963623046875,297.0694580078125,284.9696044921875,1.0,0.5298689603805542,1.0,0.1500000059604644,0.5462971925735474,1.0,-2.808534860610962,0.334671676158905,2.473863124847412,-0.2968025207519531,0.8643550872802734,0.8643550872802734,0.0,127.73152923583984,119.0,44160.703125,0.0,1881.6558837890625,1.0,280.3403625488281,283.4125061035156,295.59637451171875,298.4500427246094,293.1499938964844,293.1499938964844,280.6499938964844,34751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407647013664246,1.0,0.0,0.0,3.436469316482544,3.4364912509918213,7.879855843384576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.0693359375,0.0,1299.5328369140625,1895.4371337890625,0.0,2848.860595703125,0.8563413619995117,1.0,0.0,3.0,1.0,0.0
17864220,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8215636610984802,0.3067773282527923,0.2784387767314911,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.960996389389038,0.4858510494232178,0.461758017539978,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.6731295585632324,0.3911029100418091,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8715890049934387,0.3698533475399017,0.3525887429714203,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.695584774017334,0.1835813075304031,0.8394656777381897,285.0445556640625,284.95001220703125,298.4826965332031,292.63055419921875,297.4122314453125,297.1001281738281,285.0417175292969,1.0,0.5269638299942017,1.0,0.1500000059604644,0.5429714322090149,1.0,-2.7894275188446045,0.3346189856529236,2.454808473587036,-0.2932285070419311,0.9706563353538512,0.9706563353538512,0.0,125.69869232177734,137.0,43441.79296875,0.0,1842.21533203125,1.0,280.6404724121094,283.5067749023437,295.5797424316406,298.3612670898437,293.1499938964844,293.1499938964844,280.3500061035156,31078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273076415061951,1.0,0.0,0.0,3.626744747161865,3.626767635345459,8.776619324635249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.583984375,0.0,1470.8609619140625,1895.4371337890625,0.0,2723.396728515625,0.8964500427246094,1.0,0.0,3.0,1.0,0.0
17864280,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8215636610984802,0.3067773282527923,0.2784387767314911,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.960996389389038,0.4858510494232178,0.461758017539978,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.6731295585632324,0.3911029100418091,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8715890049934387,0.3698533475399017,0.3525887429714203,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.695584774017334,0.1835813075304031,0.8394656777381897,285.0445556640625,284.95001220703125,298.4826965332031,292.63055419921875,297.4122314453125,297.1001281738281,285.0417175292969,1.0,0.5269638299942017,1.0,0.1500000059604644,0.5429714322090149,1.0,-2.7894275188446045,0.3346189856529236,2.454808473587036,-0.2932285070419311,0.9706563353538512,0.9706563353538512,0.0,125.69869232177734,137.0,43441.79296875,0.0,1842.21533203125,1.0,280.6404724121094,283.5067749023437,295.5797424316406,298.3612670898437,293.1499938964844,293.1499938964844,280.3500061035156,31078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273076415061951,1.0,0.0,0.0,3.626744747161865,3.626767635345459,8.776619324635249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.583984375,0.0,1470.8609619140625,1895.4371337890625,0.0,2723.396728515625,0.8964500427246094,1.0,0.0,3.0,1.0,0.0
17864340,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.811203122138977,0.3039050102233886,0.2763737440109253,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9474697113037108,0.4818876683712005,0.4585981965065002,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6726674437522888,0.4040072560310364,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8604510426521301,0.3670386970043182,0.3504352271556854,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6855809092521667,0.1816376745700836,0.8326042890548706,284.88446044921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3959045410156,297.0900573730469,284.8871459960937,1.0,0.5303019881248474,1.0,0.1500000059604644,0.5396456718444824,1.0,-2.7878122329711914,0.3380343317985534,2.4497780799865723,-0.2896922528743744,0.8475329875946045,0.8475329875946045,0.0,130.65737915039062,155.0,44174.40234375,0.0,1863.44189453125,1.0,280.3573303222656,283.339111328125,295.6432800292969,298.54754638671875,293.1499938964844,293.1499938964844,280.6499938964844,38872.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398853540420532,1.0,0.0,0.0,3.53705096244812,3.537074327468872,8.347874427272473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.66259765625,0.0,1431.9278564453125,1895.4371337890625,0.0,2840.64404296875,0.8820402026176453,1.0,0.0,3.0,1.0,0.0
17864400,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.811203122138977,0.3039050102233886,0.2763737440109253,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9474697113037108,0.4818876683712005,0.4585981965065002,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6726674437522888,0.4040072560310364,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8604510426521301,0.3670386970043182,0.3504352271556854,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6855809092521667,0.1816376745700836,0.8326042890548706,284.88446044921875,284.95001220703125,298.4451599121094,292.6047668457031,297.3959045410156,297.0900573730469,284.8871459960937,1.0,0.5303019881248474,1.0,0.1500000059604644,0.5396456718444824,1.0,-2.7878122329711914,0.3380343317985534,2.4497780799865723,-0.2896922528743744,0.8475329875946045,0.8475329875946045,0.0,130.65737915039062,155.0,44174.40234375,0.0,1863.44189453125,1.0,280.3573303222656,283.339111328125,295.6432800292969,298.54754638671875,293.1499938964844,293.1499938964844,280.6499938964844,38872.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398853540420532,1.0,0.0,0.0,3.53705096244812,3.537074327468872,8.347874427272473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.66259765625,0.0,1431.9278564453125,1895.4371337890625,0.0,2840.64404296875,0.8820402026176453,1.0,0.0,3.0,1.0,0.0
17864460,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949637770652771,0.301756352186203,0.2745522856712341,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9260830283164978,0.4786280393600464,0.4556346833705902,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6685023903846741,0.4259775280952453,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8442497849464417,0.3647513091564178,0.3484258651733398,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6708275675773621,0.1797824501991272,0.8256028294563293,285.0129089355469,284.95001220703125,298.4063720703125,292.5784606933594,297.3696594238281,297.0673828125,285.0119323730469,1.0,0.5377689599990845,1.0,0.1500000059604644,0.5365946888923645,1.0,-2.797624111175537,0.3434954583644867,2.4541285037994385,-0.2866452634334564,0.9548122882843018,0.9548122882843018,0.0,139.94302368164062,158.0,43563.91796875,0.0,1923.271728515625,1.0,280.6415710449219,283.4789123535156,295.5550842285156,298.3586120605469,293.1499938964844,293.1499938964844,280.3500061035156,32728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310279250144958,1.0,0.0,0.0,3.670810461044312,3.6708343029022217,8.991191293716838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.82275390625,0.0,1531.8270263671875,1895.4371337890625,0.0,2758.0166015625,0.9076849222183228,1.0,0.0,3.0,1.0,0.0
17864520,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949637770652771,0.301756352186203,0.2745522856712341,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9260830283164978,0.4786280393600464,0.4556346833705902,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.6685023903846741,0.4259775280952453,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8442497849464417,0.3647513091564178,0.3484258651733398,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6708275675773621,0.1797824501991272,0.8256028294563293,285.0129089355469,284.95001220703125,298.4063720703125,292.5784606933594,297.3696594238281,297.0673828125,285.0119323730469,1.0,0.5377689599990845,1.0,0.1500000059604644,0.5365946888923645,1.0,-2.797624111175537,0.3434954583644867,2.4541285037994385,-0.2866452634334564,0.9548122882843018,0.9548122882843018,0.0,139.94302368164062,158.0,43563.91796875,0.0,1923.271728515625,1.0,280.6415710449219,283.4789123535156,295.5550842285156,298.3586120605469,293.1499938964844,293.1499938964844,280.3500061035156,32728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310279250144958,1.0,0.0,0.0,3.670810461044312,3.6708343029022217,8.991191293716838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.82275390625,0.0,1531.8270263671875,1895.4371337890625,0.0,2758.0166015625,0.9076849222183228,1.0,0.0,3.0,1.0,0.0
17864580,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7816059589385986,0.298684149980545,0.2723614275455475,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.908968985080719,0.4743998050689697,0.4522759914398193,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6604395508766174,0.4440004229545593,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8316220641136169,0.361755222082138,0.3461491465568542,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6589494943618774,0.1774415522813797,0.8173137903213501,284.882080078125,284.95001220703125,298.366455078125,292.5517272949219,297.3299255371094,297.0278625488281,284.8849792480469,1.0,0.5427142977714539,1.0,0.1500000059604644,0.5335436463356018,1.0,-2.799935340881348,0.3475419282913208,2.4523932933807373,-0.2829090654850006,0.8403703570365906,0.8403703570365906,0.0,147.72242736816406,161.0,44166.50390625,0.0,1964.2279052734373,1.0,280.3574523925781,283.3397521972656,295.59033203125,298.4992980957031,293.1499938964844,293.1499938964844,280.6499938964844,39836.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431997299194336,1.0,0.0,0.0,3.5352821350097656,3.5353057384490967,8.33952810808114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65283203125,0.0,1437.0482177734375,1895.4371337890625,0.0,2871.624267578125,0.8827714323997498,1.0,0.0,3.0,1.0,0.0
17864640,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7816059589385986,0.298684149980545,0.2723614275455475,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.908968985080719,0.4743998050689697,0.4522759914398193,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6604395508766174,0.4440004229545593,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8316220641136169,0.361755222082138,0.3461491465568542,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6589494943618774,0.1774415522813797,0.8173137903213501,284.882080078125,284.95001220703125,298.366455078125,292.5517272949219,297.3299255371094,297.0278625488281,284.8849792480469,1.0,0.5427142977714539,1.0,0.1500000059604644,0.5335436463356018,1.0,-2.799935340881348,0.3475419282913208,2.4523932933807373,-0.2829090654850006,0.8403703570365906,0.8403703570365906,0.0,147.72242736816406,161.0,44166.50390625,0.0,1964.2279052734373,1.0,280.3574523925781,283.3397521972656,295.59033203125,298.4992980957031,293.1499938964844,293.1499938964844,280.6499938964844,39836.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431997299194336,1.0,0.0,0.0,3.5352821350097656,3.5353057384490967,8.33952810808114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65283203125,0.0,1437.0482177734375,1895.4371337890625,0.0,2871.624267578125,0.8827714323997498,1.0,0.0,3.0,1.0,0.0
17864700,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7759403586387634,0.2974482774734497,0.2711735367774963,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9022181630134584,0.472570389509201,0.4504705667495727,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.656457245349884,0.4516150951385498,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8263123631477356,0.3604716658592224,0.344901442527771,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6538830995559692,0.1763381958007812,0.8126109838485718,285.0105285644531,284.95001220703125,298.3460693359375,292.5382385253906,297.3151550292969,297.0146179199219,285.01470947265625,1.0,0.5445570945739746,1.0,0.1500000059604644,0.5320181250572205,1.0,-2.798337697982788,0.3490433394908905,2.449294328689575,-0.2810606360435486,0.9240877628326416,0.9240877628326416,0.0,151.00592041015625,161.0,43342.66796875,0.0,1977.4139404296875,1.0,280.59881591796875,283.4841003417969,295.506103515625,298.268798828125,293.1499938964844,293.1499938964844,280.6499938964844,34466.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362676501274109,1.0,0.0,0.0,3.579021453857422,3.579044342041016,8.547160632588202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.05859375,0.0,1444.3765869140625,1895.4371337890625,0.0,2806.8642578125,0.8903548717498779,1.0,0.0,3.0,1.0,0.0
17864760,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7712436318397522,0.296381264925003,0.2703019380569458,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8966547250747681,0.4709186851978302,0.4490053355693817,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6525923013687134,0.4573683440685272,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218033313751221,0.3593440651893616,0.3439244627952575,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.649584949016571,0.1753324568271637,0.8085389137268066,285.0074768066406,284.95001220703125,298.325439453125,292.524658203125,297.3044128417969,297.0067749023437,285.0057373046875,1.0,0.546107292175293,1.0,0.1500000059604644,0.5306435227394104,1.0,-2.796304225921631,0.3503006398677826,2.4460036754608154,-0.2792858779430389,0.9431542158126832,0.9431542158126832,0.0,153.925537109375,164.0,43408.53125,0.0,1988.1907958984373,1.0,280.6417236328125,283.4793701171875,295.4953308105469,298.2929077148437,293.1499938964844,293.1499938964844,280.3500061035156,33110.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331079483032227,1.0,0.0,0.0,3.658215999603272,3.6582396030426025,8.929599744078587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.90625,0.0,1520.6617431640625,1895.4371337890625,0.0,2777.396484375,0.9050466418266296,1.0,0.0,3.0,1.0,0.0
17864820,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7592198848724365,0.2931822538375854,0.2680153548717499,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8824489712715149,0.4665013253688812,0.4454809725284576,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9872629046440125,0.6450654864311218,0.4529578983783722,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8099189400672913,0.3562104403972626,0.3415426909923553,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6391614675521851,0.1728578507900238,0.7996420860290527,284.8771057128906,284.95001220703125,298.2834777832031,292.497314453125,297.287353515625,296.9970092773437,284.8799133300781,1.0,0.5474000573158264,1.0,0.1500000059604644,0.5278943181037903,1.0,-2.770562171936035,0.348421186208725,2.4221408367156982,-0.2752123177051544,0.8241380453109741,0.8241380453109741,0.0,161.28585815429688,167.0,43623.06640625,0.0,1981.89013671875,1.0,280.35772705078125,283.3484191894531,295.52618408203125,298.4080810546875,293.1499938964844,293.1499938964844,280.6499938964844,40785.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434098362922668,1.0,0.0,0.0,3.4818031787872314,3.4818263053894043,8.089128300525772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.26708984375,0.0,1388.1229248046875,1895.4371337890625,0.0,2873.589599609375,0.871829092502594,1.0,0.0,3.0,1.0,0.0
17864880,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7592198848724365,0.2931822538375854,0.2680153548717499,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8824489712715149,0.4665013253688812,0.4454809725284576,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9872629046440125,0.6450654864311218,0.4529578983783722,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8099189400672913,0.3562104403972626,0.3415426909923553,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6391614675521851,0.1728578507900238,0.7996420860290527,284.8771057128906,284.95001220703125,298.2834777832031,292.497314453125,297.287353515625,296.9970092773437,284.8799133300781,1.0,0.5474000573158264,1.0,0.1500000059604644,0.5278943181037903,1.0,-2.770562171936035,0.348421186208725,2.4221408367156982,-0.2752123177051544,0.8241380453109741,0.8241380453109741,0.0,161.28585815429688,167.0,43623.06640625,0.0,1981.89013671875,1.0,280.35772705078125,283.3484191894531,295.52618408203125,298.4080810546875,293.1499938964844,293.1499938964844,280.6499938964844,40785.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434098362922668,1.0,0.0,0.0,3.4818031787872314,3.4818263053894043,8.089128300525772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.26708984375,0.0,1388.1229248046875,1895.4371337890625,0.0,2873.589599609375,0.871829092502594,1.0,0.0,3.0,1.0,0.0
17864940,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7508302927017212,0.290798544883728,0.2658683359622955,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8723822832107544,0.4629087448120117,0.4420865774154663,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9778625965118408,0.6411486864089966,0.449861615896225,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8008930087089539,0.3536742925643921,0.3391954302787781,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6315811276435852,0.1706637740135193,0.7904109358787537,284.98992919921875,284.95001220703125,298.2406005859375,292.4698181152344,297.2760009765625,296.9947204589844,284.98846435546875,1.0,0.5475963354110718,1.0,0.1500000059604644,0.5251451730728149,1.0,-2.746260166168213,0.3468404412269592,2.39941954612732,-0.2714860439300537,0.9114046096801758,0.9114046096801758,0.0,166.38070678710938,170.0,42579.16796875,0.0,1967.3232421875,1.0,280.6410217285156,283.4803771972656,295.4285583496094,298.18084716796875,293.1499938964844,293.1499938964844,280.3500061035156,33853.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308055400848389,1.0,0.0,0.0,3.585079431533813,3.5851025581359863,8.576120649195218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.6484375,0.0,1446.357666015625,1895.4371337890625,0.0,2755.94580078125,0.8891340494155884,1.0,0.0,3.0,1.0,0.0
17865000,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7508302927017212,0.290798544883728,0.2658683359622955,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8723822832107544,0.4629087448120117,0.4420865774154663,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9778625965118408,0.6411486864089966,0.449861615896225,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8008930087089539,0.3536742925643921,0.3391954302787781,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6315811276435852,0.1706637740135193,0.7904109358787537,284.98992919921875,284.95001220703125,298.2406005859375,292.4698181152344,297.2760009765625,296.9947204589844,284.98846435546875,1.0,0.5475963354110718,1.0,0.1500000059604644,0.5251451730728149,1.0,-2.746260166168213,0.3468404412269592,2.39941954612732,-0.2714860439300537,0.9114046096801758,0.9114046096801758,0.0,166.38070678710938,170.0,42579.16796875,0.0,1967.3232421875,1.0,280.6410217285156,283.4803771972656,295.4285583496094,298.18084716796875,293.1499938964844,293.1499938964844,280.3500061035156,33853.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308055400848389,1.0,0.0,0.0,3.585079431533813,3.5851025581359863,8.576120649195218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.6484375,0.0,1446.357666015625,1895.4371337890625,0.0,2755.94580078125,0.8891340494155884,1.0,0.0,3.0,1.0,0.0
17865060,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7446959018707275,0.2881764769554138,0.2639250755310058,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8650433421134949,0.4592696130275726,0.4390971064567566,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9706852436065674,0.6373525261878967,0.4475953578948974,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.794153094291687,0.3510399162769317,0.3371008932590484,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6259708404541016,0.1685935705900192,0.7824833393096924,284.87109375,284.95001220703125,298.2039489746094,292.4466857910156,297.2645263671875,296.9906311035156,284.8755798339844,1.0,0.547351598739624,1.0,0.1500000059604644,0.5226028561592102,1.0,-2.7255709171295166,0.3457316160202026,2.3798394203186035,-0.2679079174995422,0.8035974502563477,0.8035974502563477,0.0,170.04495239257812,170.0,42672.171875,0.0,1951.90087890625,1.0,280.36553955078125,283.3623352050781,295.4703674316406,298.3036499023437,293.1499938964844,293.1499938964844,280.3500061035156,41866.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385863900184631,1.0,0.0,0.0,3.3970863819122314,3.397109031677246,7.700279525124643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.37353515625,0.0,1310.423095703125,1895.4371337890625,0.0,2828.510498046875,0.8539044857025146,1.0,0.0,3.0,1.0,0.0
17865120,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7434845566749573,0.2876879274845123,0.2634881436824798,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8636166453361511,0.4585891366004944,0.4384573400020599,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9692314863204956,0.6366769075393677,0.4471040368080139,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7928253412246704,0.350539892911911,0.336640864610672,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6248623728752136,0.1681940257549286,0.7808104753494263,284.8846435546875,284.95001220703125,298.1968994140625,292.4422607421875,297.2623291015625,296.98980712890625,284.8867492675781,1.0,0.5472489595413208,1.0,0.1500000059604644,0.5221186280250549,1.0,-2.721122980117798,0.3454191982746124,2.375703811645508,-0.2672345340251922,0.8049500584602356,0.8049500584602356,0.0,170.7423095703125,173.0,42576.3359375,0.0,1948.1822509765625,1.0,280.359130859375,283.37384033203125,295.4576721191406,298.27520751953125,293.1499938964844,293.1499938964844,280.6499938964844,41122.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383896350860596,1.0,0.0,0.0,3.372796058654785,3.3728184700012207,7.590554105263436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.16796875,0.0,1281.4957275390625,1895.4371337890625,0.0,2826.67333984375,0.8485667109489441,1.0,0.0,3.0,1.0,0.0
17865180,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7376284003257751,0.2853578627109527,0.261360228061676,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8565675020217896,0.4550668895244598,0.4351059198379516,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9620341658592224,0.6336628198623657,0.4448824226856231,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7862326502799988,0.3479957580566406,0.3342445492744446,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6190680265426636,0.1660224348306656,0.7714055776596069,284.9873046875,284.95001220703125,298.1524963378906,292.4147033691406,297.2512512207031,296.9883728027344,284.9858703613281,1.0,0.5466108918190002,1.0,0.1500000059604644,0.5190920829772949,1.0,-2.697680950164795,0.3443648219108581,2.353316068649292,-0.2631325423717499,0.885857880115509,0.885857880115509,0.0,174.19314575195312,176.0,41577.515625,0.0,1927.7093505859373,1.0,280.6400756835937,283.4957275390625,295.3660888671875,298.0550842285156,293.1499938964844,293.1499938964844,280.95001220703125,33893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243661522865295,1.0,0.0,0.0,3.480462551116944,3.4804844856262207,8.082900535555382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7138671875,0.0,1337.57666015625,1895.4371337890625,0.0,2696.065185546875,0.8657145500183105,1.0,0.0,3.0,1.0,0.0
17865240,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7376284003257751,0.2853578627109527,0.261360228061676,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8565675020217896,0.4550668895244598,0.4351059198379516,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9620341658592224,0.6336628198623657,0.4448824226856231,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7862326502799988,0.3479957580566406,0.3342445492744446,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6190680265426636,0.1660224348306656,0.7714055776596069,284.9873046875,284.95001220703125,298.1524963378906,292.4147033691406,297.2512512207031,296.9883728027344,284.9858703613281,1.0,0.5466108918190002,1.0,0.1500000059604644,0.5190920829772949,1.0,-2.697680950164795,0.3443648219108581,2.353316068649292,-0.2631325423717499,0.885857880115509,0.885857880115509,0.0,174.19314575195312,176.0,41577.515625,0.0,1927.7093505859373,1.0,280.6400756835937,283.4957275390625,295.3660888671875,298.0550842285156,293.1499938964844,293.1499938964844,280.95001220703125,33893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243661522865295,1.0,0.0,0.0,3.480462551116944,3.4804844856262207,8.082900535555382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7138671875,0.0,1337.57666015625,1895.4371337890625,0.0,2696.065185546875,0.8657145500183105,1.0,0.0,3.0,1.0,0.0
17865300,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7351260781288147,0.2843077778816223,0.2604318857192993,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8535177707672119,0.4534226953983307,0.4335711002349853,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.958850085735321,0.6323338150978088,0.4439437985420227,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7833751440048218,0.3468289077281952,0.3331672251224518,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6164443492889404,0.1650173068046569,0.7670945525169373,285.0811767578125,284.95001220703125,298.13006591796875,292.4009704589844,297.2463073730469,296.9884948730469,285.0844116210937,1.0,0.5463103652000427,1.0,0.1500000059604644,0.5175788402557373,1.0,-2.6871166229248047,0.3440790176391601,2.3430376052856445,-0.2610680162906647,0.9747127294540404,0.9747127294540404,0.0,175.7128143310547,176.0,40736.078125,0.0,1918.4033203125,1.0,280.895263671875,283.61181640625,295.3247985839844,297.8990783691406,293.1499938964844,293.1499938964844,280.95001220703125,31122.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153162598609924,1.0,0.0,0.0,3.573293447494507,3.5733158588409424,8.51982463245804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.41748046875,0.0,1413.7623291015625,1895.4371337890625,0.0,2612.234130859375,0.8858832716941833,1.0,0.0,3.0,1.0,0.0
