time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865360,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7328917384147644,0.2832943797111511,0.2596129775047302,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8507652282714844,0.4518152773380279,0.4321562051773071,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.95595782995224,0.631045937538147,0.4431412816047668,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7807984352111816,0.3457011282444,0.3321897685527801,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.613985538482666,0.1640516966581344,0.763083815574646,285.0625305175781,284.95001220703125,298.10748291015625,292.38726806640625,297.24169921875,296.9891052246094,285.0585327148437,1.0,0.5460521578788757,1.0,0.1500000059604644,0.5160470604896545,1.0,-2.677473306655884,0.344009131193161,2.3334643840789795,-0.2589865028858185,1.0,1.0,0.0,177.1117706298828,179.0,40790.41015625,0.0,1910.0118408203125,1.0,280.94158935546875,283.5904846191406,295.3409118652344,297.9634094238281,293.1499938964844,293.1499938964844,280.6499938964844,30671.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119455575942993,1.0,0.0,0.0,3.68684458732605,3.686868190765381,9.069909765457852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.59228515625,0.0,1534.276611328125,1895.4371337890625,0.0,2581.121337890625,0.9096359014511108,1.0,0.0,3.0,1.0,0.0
17865420,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.726966917514801,0.2799673080444336,0.2571526169776916,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8438636660575867,0.4472722709178924,0.4284400343894958,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9480060935020448,0.6263453364372253,0.4404558837413788,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7742405533790588,0.3423628807067871,0.3295394778251648,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6076842546463013,0.1615431010723114,0.7535277605056763,284.8641967773437,284.95001220703125,298.0619201660156,292.36004638671875,297.22784423828125,296.98455810546875,284.86541748046875,1.0,0.5452846884727478,1.0,0.1500000059604644,0.512983500957489,1.0,-2.6521666049957275,0.3426259160041809,2.3095407485961914,-0.254583477973938,0.8545885682106018,0.8545885682106018,0.0,180.6917724609375,167.0,41281.62890625,0.0,1887.7061767578125,1.0,280.65789794921875,283.39093017578125,295.4005126953125,298.134765625,293.1499938964844,293.1499938964844,280.95001220703125,39000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252873420715332,1.0,0.0,0.0,3.6073503494262695,3.607374429702759,8.683002761245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6259765625,0.0,1508.4215087890625,1895.4371337890625,0.0,2704.620361328125,0.8974815607070923,1.0,0.0,3.0,1.0,0.0
17865480,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.726966917514801,0.2799673080444336,0.2571526169776916,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8438636660575867,0.4472722709178924,0.4284400343894958,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9480060935020448,0.6263453364372253,0.4404558837413788,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7742405533790588,0.3423628807067871,0.3295394778251648,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6076842546463013,0.1615431010723114,0.7535277605056763,284.8641967773437,284.95001220703125,298.0619201660156,292.36004638671875,297.22784423828125,296.98455810546875,284.86541748046875,1.0,0.5452846884727478,1.0,0.1500000059604644,0.512983500957489,1.0,-2.6521666049957275,0.3426259160041809,2.3095407485961914,-0.254583477973938,0.8545885682106018,0.8545885682106018,0.0,180.6917724609375,167.0,41281.62890625,0.0,1887.7061767578125,1.0,280.65789794921875,283.39093017578125,295.4005126953125,298.134765625,293.1499938964844,293.1499938964844,280.95001220703125,39000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252873420715332,1.0,0.0,0.0,3.6073503494262695,3.607374429702759,8.683002761245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6259765625,0.0,1508.4215087890625,1895.4371337890625,0.0,2704.620361328125,0.8974815607070923,1.0,0.0,3.0,1.0,0.0
17865540,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7262429594993591,0.2773962616920471,0.2544968426227569,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8433191180229187,0.4434889853000641,0.424520879983902,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9483023881912231,0.6229060292243958,0.4376830756664276,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7737591862678528,0.3395500481128692,0.3265886604785919,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.605956494808197,0.1592343002557754,0.742258608341217,284.9878845214844,284.95001220703125,298.015869140625,292.33306884765625,297.2158508300781,296.9823913574219,284.986083984375,1.0,0.5397276282310486,1.0,0.1500000059604644,0.5099198818206787,1.0,-2.62384295463562,0.340613454580307,2.2832295894622803,-0.2503054738044739,0.9432318806648254,0.9432318806648254,0.0,177.794921875,155.0,40097.91796875,0.0,1832.1800537109373,1.0,280.9419860839844,283.53564453125,295.29541015625,297.89892578125,293.1499938964844,293.1499938964844,280.6499938964844,33710.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134969472885132,1.0,0.0,0.0,3.6966373920440674,3.6966614723205566,9.118155617215962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.71923828125,0.0,1568.3240966796875,1895.4371337890625,0.0,2595.43310546875,0.9140564203262328,1.0,0.0,3.0,1.0,0.0
17865600,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7262429594993591,0.2773962616920471,0.2544968426227569,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8433191180229187,0.4434889853000641,0.424520879983902,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9483023881912231,0.6229060292243958,0.4376830756664276,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7737591862678528,0.3395500481128692,0.3265886604785919,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.605956494808197,0.1592343002557754,0.742258608341217,284.9878845214844,284.95001220703125,298.015869140625,292.33306884765625,297.2158508300781,296.9823913574219,284.986083984375,1.0,0.5397276282310486,1.0,0.1500000059604644,0.5099198818206787,1.0,-2.62384295463562,0.340613454580307,2.2832295894622803,-0.2503054738044739,0.9432318806648254,0.9432318806648254,0.0,177.794921875,155.0,40097.91796875,0.0,1832.1800537109373,1.0,280.9419860839844,283.53564453125,295.29541015625,297.89892578125,293.1499938964844,293.1499938964844,280.6499938964844,33710.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134969472885132,1.0,0.0,0.0,3.6966373920440674,3.6966614723205566,9.118155617215962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.71923828125,0.0,1568.3240966796875,1895.4371337890625,0.0,2595.43310546875,0.9140564203262328,1.0,0.0,3.0,1.0,0.0
17865660,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7285693287849426,0.2742578387260437,0.2516780793666839,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8464611768722534,0.4390638470649719,0.4203733801841736,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9533749222755432,0.618338942527771,0.4346444010734558,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7768675088882446,0.3362440168857574,0.3234457671642303,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6071455478668213,0.1567300111055374,0.7304332852363586,284.8597717285156,284.95001220703125,297.969482421875,292.3064880371094,297.20245361328125,296.9786682128906,284.8636474609375,1.0,0.5317679047584534,1.0,0.1500000059604644,0.5068281292915344,1.0,-2.593842029571533,0.3382730185985565,2.2555692195892334,-0.2458491623401641,0.8127260208129883,0.8127260208129883,0.0,171.1792449951172,143.0,40076.46875,0.0,1758.76220703125,1.0,280.6575622558594,283.4120178222656,295.3253479003906,297.9919738769531,293.1499938964844,293.1499938964844,280.95001220703125,42156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218216300010681,1.0,0.0,0.0,3.470951795578003,3.470975160598755,8.038785495045886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.658203125,0.0,1386.7506103515625,1895.4371337890625,0.0,2672.45361328125,0.8705787658691406,1.0,0.0,3.0,1.0,0.0
17865720,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7285693287849426,0.2742578387260437,0.2516780793666839,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8464611768722534,0.4390638470649719,0.4203733801841736,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9533749222755432,0.618338942527771,0.4346444010734558,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7768675088882446,0.3362440168857574,0.3234457671642303,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6071455478668213,0.1567300111055374,0.7304332852363586,284.8597717285156,284.95001220703125,297.969482421875,292.3064880371094,297.20245361328125,296.9786682128906,284.8636474609375,1.0,0.5317679047584534,1.0,0.1500000059604644,0.5068281292915344,1.0,-2.593842029571533,0.3382730185985565,2.2555692195892334,-0.2458491623401641,0.8127260208129883,0.8127260208129883,0.0,171.1792449951172,143.0,40076.46875,0.0,1758.76220703125,1.0,280.6575622558594,283.4120178222656,295.3253479003906,297.9919738769531,293.1499938964844,293.1499938964844,280.95001220703125,42156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218216300010681,1.0,0.0,0.0,3.470951795578003,3.470975160598755,8.038785495045886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.658203125,0.0,1386.7506103515625,1895.4371337890625,0.0,2672.45361328125,0.8705787658691406,1.0,0.0,3.0,1.0,0.0
17865780,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7336844801902771,0.2720244228839874,0.2491277903318405,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8529037237167358,0.4355315268039703,0.4164713323116302,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9623721241950988,0.6151455640792847,0.4319117069244385,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7831248641014099,0.3336141705513,0.3204381763935089,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6107673645019531,0.1545867174863815,0.7187085151672363,284.9849853515625,284.95001220703125,297.9228210449219,292.2803649902344,297.1921691894531,296.9788818359375,284.9835205078125,1.0,0.5223426818847656,1.0,0.1500000059604644,0.5037363767623901,1.0,-2.5650975704193115,0.3361906707286834,2.2289068698883057,-0.2415796071290969,0.9014495611190796,0.9014495611190796,0.0,162.10098266601562,131.0,38956.7578125,0.0,1677.846435546875,1.0,280.9408569335937,283.55474853515625,295.2247619628906,297.7557067871094,293.1499938964844,293.1499938964844,280.6499938964844,34191.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061165809631348,1.0,0.0,0.0,3.5625975131988525,3.5626204013824463,8.468895771329699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.642578125,0.0,1424.8758544921875,1895.4371337890625,0.0,2527.4775390625,0.8843511343002319,1.0,0.0,3.0,1.0,0.0
17865840,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7336844801902771,0.2720244228839874,0.2491277903318405,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8529037237167358,0.4355315268039703,0.4164713323116302,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9623721241950988,0.6151455640792847,0.4319117069244385,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7831248641014099,0.3336141705513,0.3204381763935089,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6107673645019531,0.1545867174863815,0.7187085151672363,284.9849853515625,284.95001220703125,297.9228210449219,292.2803649902344,297.1921691894531,296.9788818359375,284.9835205078125,1.0,0.5223426818847656,1.0,0.1500000059604644,0.5037363767623901,1.0,-2.5650975704193115,0.3361906707286834,2.2289068698883057,-0.2415796071290969,0.9014495611190796,0.9014495611190796,0.0,162.10098266601562,131.0,38956.7578125,0.0,1677.846435546875,1.0,280.9408569335937,283.55474853515625,295.2247619628906,297.7557067871094,293.1499938964844,293.1499938964844,280.6499938964844,34191.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061165809631348,1.0,0.0,0.0,3.5625975131988525,3.5626204013824463,8.468895771329699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.642578125,0.0,1424.8758544921875,1895.4371337890625,0.0,2527.4775390625,0.8843511343002319,1.0,0.0,3.0,1.0,0.0
17865900,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.737001895904541,0.2706456184387207,0.2479065209627151,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8570693135261536,0.4334948360919952,0.4145818054676056,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9677152633666992,0.6130385398864746,0.4305774271488189,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.787148654460907,0.3320996165275574,0.3189907968044281,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.613256573677063,0.1534564346075058,0.7131199836730957,284.85107421875,284.95001220703125,297.8994140625,292.2675170898437,297.1865539550781,296.978515625,284.8451538085937,1.0,0.517326831817627,1.0,0.1500000059604644,0.5021904706954956,1.0,-2.55130672454834,0.3352678418159485,2.216038942337036,-0.2393729537725448,0.8036256432533264,0.8036256432533264,0.0,157.0812530517578,131.0,39442.03515625,0.0,1636.7115478515625,1.0,280.7005310058594,283.4090881347656,295.28448486328125,297.9393310546875,293.1499938964844,293.1499938964844,280.6499938964844,39807.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115739226341248,1.0,0.0,0.0,3.489197492599488,3.48922085762024,8.12352311641007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.74658203125,0.0,1388.751708984375,1895.4371337890625,0.0,2577.695068359375,0.8691320419311523,1.0,0.0,3.0,1.0,0.0
17865960,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7401087284088135,0.269120454788208,0.246389165520668,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861107349395752,0.4312975406646728,0.4123620390892029,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9726337790489196,0.6106850504875183,0.4288373291492462,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7910173535346985,0.330448567867279,0.3172827959060669,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6155291199684143,0.1522428840398788,0.7069395780563354,284.8787841796875,284.95001220703125,297.8759765625,292.2547912597656,297.1802673339844,296.9771728515625,284.8822937011719,1.0,0.5120424628257751,1.0,0.1500000059604644,0.5006075501441956,1.0,-2.535249710083008,0.3339051604270935,2.201344490051269,-0.2371255010366439,0.7913245558738708,0.7913245558738708,0.0,152.12591552734375,119.0,38839.82421875,0.0,1593.1585693359375,1.0,280.6592102050781,283.45330810546875,295.2641296386719,297.85211181640625,293.1499938964844,293.1499938964844,280.95001220703125,42081.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125730752944946,1.0,0.0,0.0,3.31756329536438,3.317585229873657,7.343984407270909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.8798828125,0.0,1235.174072265625,1895.4371337890625,0.0,2586.908447265625,0.8373783826828003,1.0,0.0,3.0,1.0,0.0
17866020,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488245368003845,0.2669509351253509,0.2438770234584808,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8720656037330627,0.427811861038208,0.4084814786911011,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.98465496301651,0.6073910593986511,0.4260389506816864,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8013486862182617,0.3278432786464691,0.3142707347869873,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6217301487922668,0.1501900404691696,0.6954002976417542,284.9863586425781,284.95001220703125,297.8290100097656,292.2298583984375,297.17071533203125,296.9784545898437,284.9847106933594,1.0,0.5011477470397949,1.0,0.1500000059604644,0.4974417090415954,1.0,-2.5067179203033447,0.3319413661956787,2.174776554107666,-0.2327909469604492,0.8732732534408569,0.8732732534408569,0.0,141.22039794921875,107.0,37835.53515625,0.0,1508.04443359375,1.0,280.9395446777344,283.5791931152344,295.1722106933594,297.6331787109375,293.1499938964844,293.1499938964844,281.25,33975.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796662449836731,1.0,0.0,0.0,3.426098823547364,3.4261202812194824,7.832367714399879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.1630859375,0.0,1283.8221435546875,1895.4371337890625,0.0,2440.950439453125,0.8537279963493347,1.0,0.0,3.0,1.0,0.0
17866080,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7488245368003845,0.2669509351253509,0.2438770234584808,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8720656037330627,0.427811861038208,0.4084814786911011,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.98465496301651,0.6073910593986511,0.4260389506816864,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8013486862182617,0.3278432786464691,0.3142707347869873,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6217301487922668,0.1501900404691696,0.6954002976417542,284.9863586425781,284.95001220703125,297.8290100097656,292.2298583984375,297.17071533203125,296.9784545898437,284.9847106933594,1.0,0.5011477470397949,1.0,0.1500000059604644,0.4974417090415954,1.0,-2.5067179203033447,0.3319413661956787,2.174776554107666,-0.2327909469604492,0.8732732534408569,0.8732732534408569,0.0,141.22039794921875,107.0,37835.53515625,0.0,1508.04443359375,1.0,280.9395446777344,283.5791931152344,295.1722106933594,297.6331787109375,293.1499938964844,293.1499938964844,281.25,33975.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796662449836731,1.0,0.0,0.0,3.426098823547364,3.4261202812194824,7.832367714399879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.1630859375,0.0,1283.8221435546875,1895.4371337890625,0.0,2440.950439453125,0.8537279963493347,1.0,0.0,3.0,1.0,0.0
17866140,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7604157328605652,0.2650417387485504,0.2417339533567428,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8863064646720886,0.4246153533458709,0.4050166606903076,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9977710247039796,0.6043922901153564,0.4236333966255188,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8141912221908569,0.3254766762256622,0.3115877509117126,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6298010945320129,0.1483463644981384,0.6849618554115295,285.0617980957031,284.95001220703125,297.7820129394531,292.2056579589844,297.1626281738281,296.981689453125,285.05792236328125,1.0,0.490040510892868,1.0,0.1500000059604644,0.494275838136673,1.0,-2.481301784515381,0.3306366503238678,2.150665283203125,-0.228453129529953,0.9915415644645692,0.9915415644645692,0.0,129.7323455810547,95.0,37009.34375,0.0,1426.239990234375,1.0,281.2405090332031,283.6731872558594,295.1505126953125,297.5426330566406,293.1499938964844,293.1499938964844,280.95001220703125,30420.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782203197479248,1.0,0.0,0.0,3.64231014251709,3.642333269119263,8.852117048263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.42724609375,0.0,1482.9688720703125,1895.4371337890625,0.0,2309.944091796875,0.8994893431663513,1.0,0.0,3.0,1.0,0.0
17866200,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7604157328605652,0.2650417387485504,0.2417339533567428,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8863064646720886,0.4246153533458709,0.4050166606903076,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9977710247039796,0.6043922901153564,0.4236333966255188,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8141912221908569,0.3254766762256622,0.3115877509117126,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6298010945320129,0.1483463644981384,0.6849618554115295,285.0617980957031,284.95001220703125,297.7820129394531,292.2056579589844,297.1626281738281,296.981689453125,285.05792236328125,1.0,0.490040510892868,1.0,0.1500000059604644,0.494275838136673,1.0,-2.481301784515381,0.3306366503238678,2.150665283203125,-0.228453129529953,0.9915415644645692,0.9915415644645692,0.0,129.7323455810547,95.0,37009.34375,0.0,1426.239990234375,1.0,281.2405090332031,283.6731872558594,295.1505126953125,297.5426330566406,293.1499938964844,293.1499938964844,280.95001220703125,30420.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782203197479248,1.0,0.0,0.0,3.64231014251709,3.642333269119263,8.852117048263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.42724609375,0.0,1482.9688720703125,1895.4371337890625,0.0,2309.944091796875,0.8994893431663513,1.0,0.0,3.0,1.0,0.0
17866260,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7687267065048218,0.2621732056140899,0.2392414361238479,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8966292142868042,0.4205134212970733,0.4012614488601684,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.6010921597480774,0.4096213579177856,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8228926658630371,0.3223665654659271,0.3086875677108764,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6353700160980225,0.1461986005306244,0.6747525930404663,284.8480529785156,284.95001220703125,297.7388610839844,292.1841125488281,297.1514892578125,296.9799499511719,284.849365234375,1.0,0.4788040518760681,1.0,0.1500000059604644,0.4913492202758789,1.0,-2.4412569999694824,0.3258326351642608,2.115424394607544,-0.2240862399339676,0.8350301384925842,0.8350301384925842,0.0,121.05851745605467,95.0,37291.1640625,0.0,1339.5576171875,1.0,280.9601135253906,283.4620361328125,295.2264709472656,297.72381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950124740600586,1.0,0.0,0.0,3.55586314201355,3.55588698387146,8.436909411102533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.869140625,0.0,1458.14599609375,1895.4371337890625,0.0,2425.916015625,0.8859185576438904,1.0,0.0,3.0,1.0,0.0
17866320,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7693701982498169,0.2619052827358246,0.2389731556177139,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8974488973617554,0.4201357364654541,0.4008776247501373,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.6009272933006287,0.4081428050994873,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8235710859298706,0.3220758140087127,0.3083880543708801,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6357957720756531,0.1459981054067611,0.6737450957298279,284.8506164550781,284.95001220703125,297.7351379394531,292.1822814941406,297.1504211425781,296.97967529296875,284.8526306152344,1.0,0.4777624905109405,1.0,0.1500000059604644,0.4910947382450104,1.0,-2.4371273517608643,0.3252732157707214,2.111854076385498,-0.223726287484169,0.8313890695571899,0.8313890695571899,0.0,120.33443450927734,83.0,37209.0390625,0.0,1331.4708251953125,1.0,280.95751953125,283.4677429199219,295.22052001953125,297.7099914550781,293.1499938964844,293.1499938964844,281.25,40093.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795242190361023,1.0,0.0,0.0,3.536679744720459,3.536703586578369,8.346123081537371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.27490234375,0.0,1440.389892578125,1895.4371337890625,0.0,2428.0078125,0.882335901260376,1.0,0.0,3.0,1.0,0.0
17866380,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7799720764160156,0.2594341337680816,0.2361993789672851,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.910712480545044,0.416313111782074,0.3966938257217407,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6019710898399353,0.3874191343784332,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8342227339744568,0.3191172480583191,0.3050802052021026,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6428782939910889,0.14386947453022,0.6621134281158447,284.9726257324219,284.95001220703125,297.6883850097656,292.1597900390625,297.1401062011719,296.9798583984375,284.9700927734375,1.0,0.4642293453216553,1.0,0.1500000059604644,0.4879136383533478,1.0,-2.385923385620117,0.3183408081531524,2.067582607269287,-0.219335064291954,0.9102374911308287,0.9102374911308287,0.0,110.64139556884766,71.0,35805.90625,0.0,1230.327392578125,1.0,281.2413024902344,283.61395263671875,295.10791015625,297.4557189941406,293.1499938964844,293.1499938964844,280.95001220703125,34218.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804423570632935,1.0,0.0,0.0,3.608607292175293,3.608630657196045,8.689054880051117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.849609375,0.0,1474.421142578125,1895.4371337890625,0.0,2294.113037109375,0.8945749998092651,1.0,0.0,3.0,1.0,0.0
17866440,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7799720764160156,0.2594341337680816,0.2361993789672851,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.910712480545044,0.416313111782074,0.3966938257217407,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6019710898399353,0.3874191343784332,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8342227339744568,0.3191172480583191,0.3050802052021026,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6428782939910889,0.14386947453022,0.6621134281158447,284.9726257324219,284.95001220703125,297.6883850097656,292.1597900390625,297.1401062011719,296.9798583984375,284.9700927734375,1.0,0.4642293453216553,1.0,0.1500000059604644,0.4879136383533478,1.0,-2.385923385620117,0.3183408081531524,2.067582607269287,-0.219335064291954,0.9102374911308287,0.9102374911308287,0.0,110.64139556884766,71.0,35805.90625,0.0,1230.327392578125,1.0,281.2413024902344,283.61395263671875,295.10791015625,297.4557189941406,293.1499938964844,293.1499938964844,280.95001220703125,34218.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804423570632935,1.0,0.0,0.0,3.608607292175293,3.608630657196045,8.689054880051117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.849609375,0.0,1474.421142578125,1895.4371337890625,0.0,2294.113037109375,0.8945749998092651,1.0,0.0,3.0,1.0,0.0
17866500,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7865210771560669,0.2579967379570007,0.2349241077899933,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9193549752235411,0.4141769111156463,0.3947121500968933,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9990000128746032,0.6033767461776733,0.3760152459144592,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.840715765953064,0.3174767792224884,0.3035119771957397,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.6474318504333496,0.1427768617868423,0.6566958427429199,284.8278503417969,284.95001220703125,297.66510009765625,292.14892578125,297.13482666015625,296.97979736328125,284.819091796875,1.0,0.4571482241153717,1.0,0.1500000059604644,0.4863230884075165,1.0,-2.3599209785461426,0.3147653639316559,2.0451555252075195,-0.2171380072832107,0.7997329235076904,0.7997329235076904,0.0,105.5711669921875,71.0,36142.69921875,0.0,1179.8436279296875,1.0,280.9990539550781,283.45965576171875,295.165771484375,297.627197265625,293.1499938964844,293.1499938964844,280.95001220703125,40394.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856639623641968,1.0,0.0,0.0,3.522045135498047,3.522068738937378,8.277194183392567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.97119140625,0.0,1427.148681640625,1895.4371337890625,0.0,2341.139404296875,0.8765867948532104,1.0,0.0,3.0,1.0,0.0
17866560,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7931205630302429,0.2564144432544708,0.2333649843931198,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.928400218486786,0.4119001030921936,0.3924180269241333,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9990000128746032,0.6052383184432983,0.3645307719707489,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8474295139312744,0.3157077431678772,0.301700085401535,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6521554589271545,0.1416085362434387,0.6507588028907776,284.8514404296875,284.95001220703125,297.6418762207031,292.1383056640625,297.1289978027344,296.97900390625,284.8568115234375,1.0,0.4498173594474792,1.0,0.1500000059604644,0.4845790863037109,1.0,-2.3321893215179443,0.3109849393367767,2.0212044715881348,-0.2147817313671112,0.7751514315605164,0.7751514315605164,0.0,100.55631256103516,74.0,35304.91796875,0.0,1128.6651611328125,1.0,280.958740234375,283.5132141113281,295.1412353515625,297.5224304199219,293.1499938964844,293.1499938964844,281.25,44216.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857334017753601,1.0,0.0,0.0,3.294661521911621,3.294683694839477,7.242940682772314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.5927734375,0.0,1228.0948486328125,1895.4371337890625,0.0,2341.766845703125,0.8341643810272217,1.0,0.0,3.0,1.0,0.0
17866620,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8016194701194763,0.2542306780815124,0.2309942692518234,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9398888945579528,0.4084522426128387,0.3887047469615936,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6109960079193115,0.3497897684574127,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8560778498649597,0.3129859268665313,0.298733115196228,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6577668786048889,0.1396389901638031,0.6405074596405029,284.9714050292969,284.95001220703125,297.5957336425781,292.117919921875,297.1307373046875,296.994384765625,284.9700012207031,1.0,0.4401283860206604,1.0,0.1500000059604644,0.4810911118984222,1.0,-2.291276216506958,0.3065785765647888,1.9846975803375244,-0.2104319334030151,0.852393627166748,0.852393627166748,0.0,94.15592193603516,77.0,34102.91796875,0.0,1059.09912109375,1.0,281.2391052246094,283.6542358398437,295.0398864746094,297.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,34877.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653904557228088,1.0,0.0,0.0,3.3738813400268555,3.3739025592803955,7.595439797114523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.474609375,0.0,1239.363037109375,1895.4371337890625,0.0,2160.016357421875,0.8427520394325256,1.0,0.0,3.0,1.0,0.0
17866680,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8016194701194763,0.2542306780815124,0.2309942692518234,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9398888945579528,0.4084522426128387,0.3887047469615936,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6109960079193115,0.3497897684574127,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8560778498649597,0.3129859268665313,0.298733115196228,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6577668786048889,0.1396389901638031,0.6405074596405029,284.9714050292969,284.95001220703125,297.5957336425781,292.117919921875,297.1307373046875,296.994384765625,284.9700012207031,1.0,0.4401283860206604,1.0,0.1500000059604644,0.4810911118984222,1.0,-2.291276216506958,0.3065785765647888,1.9846975803375244,-0.2104319334030151,0.852393627166748,0.852393627166748,0.0,94.15592193603516,77.0,34102.91796875,0.0,1059.09912109375,1.0,281.2391052246094,283.6542358398437,295.0398864746094,297.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,34877.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653904557228088,1.0,0.0,0.0,3.3738813400268555,3.3739025592803955,7.595439797114523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.474609375,0.0,1239.363037109375,1895.4371337890625,0.0,2160.016357421875,0.8427520394325256,1.0,0.0,3.0,1.0,0.0
17866740,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.8060592412948608,0.0,0.2291276454925537,296.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.9457332491874696,0.0,0.3856417238712311,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.0,0.3414058685302734,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.8605901002883911,0.0,0.2962799966335296,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.6601556539535522,0.0,0.6318261027336121,285.0578308105469,294.1499938964844,297.54998779296875,292.09869384765625,297.14117431640625,297.0211181640625,285.053955078125,0.0,0.0,1.0,0.1500000059604644,0.4776031076908111,1.0,-2.261901617050171,0.3046592473983764,1.9572423696517944,-0.2060457170009613,0.0,0.0,0.0,90.44212341308594,60.0,33215.76953125,0.0,1013.9540405273438,0.0,281.5399475097656,283.75653076171875,295.0228576660156,297.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,30433.685546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5876123905181885,3.587634801864624,8.588243076701474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.92431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.8060592412948608,0.0,0.2291276454925537,296.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.9457332491874696,0.0,0.3856417238712311,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.0,0.3414058685302734,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.8605901002883911,0.0,0.2962799966335296,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.6601556539535522,0.0,0.6318261027336121,285.0578308105469,294.1499938964844,297.54998779296875,292.09869384765625,297.14117431640625,297.0211181640625,285.053955078125,0.0,0.0,1.0,0.1500000059604644,0.4776031076908111,1.0,-2.261901617050171,0.3046592473983764,1.9572423696517944,-0.2060457170009613,0.0,0.0,0.0,90.44212341308594,60.0,33215.76953125,0.0,1013.9540405273438,0.0,281.5399475097656,283.75653076171875,295.0228576660156,297.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,30433.685546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5876123905181885,3.587634801864624,8.588243076701474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.92431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0012974290875717,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.3956332802772522,0.0,0.0013662594137713,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.3956332802772522,0.0,0.0010091153671965,297.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.3956332802772522,0.0,0.0013662573182955,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,0.0064808595925569,286.51495361328125,294.1499938964844,297.52459716796875,292.0902099609375,296.4031677246094,296.9559020996094,284.0536804199219,0.0,0.0,0.7803486585617065,0.1500000059604644,0.5923482775688171,1.0,-0.0103712882846593,0.0009061051532626,0.0094651831313967,-0.025199731811881,0.0,0.0,0.0,-0.0597363710403442,60.0,1731.9908447265625,0.0,-1.3033156392339151e-05,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,-9.313225746154783e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1306025314569766e-15,-1.130768973431112e-15,-3.917944606428467e-21,-6.65005634651987e-14,-6.650044149245429e-14,-1.2664622439266436e-19,0.0,0.0,-0.0,0.0,0.0,2.241294039432846e-27,1.0315112532898094e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0009170355624519,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0014917376684024,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0016327477060258,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.0011659363517537,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0027160635218024,286.9000549316406,294.1499938964844,297.5031433105469,292.0857849121094,295.9857482910156,296.50885009765625,283.6484680175781,0.0,0.0,0.6000000238418579,0.1500000059604644,0.6865618824958801,1.0,-0.0084068709984421,0.000755141605623,0.0076517295092344,-0.0242602545768022,0.0,0.0,0.0,-0.0484936200082302,60.0,800.385986328125,0.0,-6.165671493363334e-06,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.057103366737208e-28,9.582878513236735e-28,1.0983902909281231e-30,2.014374215926897e-18,2.012924995493704e-18,1.4492321461996252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.932943794410676e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.000104655897303,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,7.737374835414812e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001046245306497,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.000495926127769,286.67828369140625,294.1499938964844,297.45367431640625,292.083740234375,295.7406311035156,296.43035888671875,283.3901672363281,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8955206274986267,1.0,0.0029255088884383,0.0004801924515049,-0.0034057011362165,-0.0249815043061971,0.0,0.0,0.0,0.0109665179625153,60.0,191.8398895263672,-0.0,-7.638151799937989e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2426714781632478e-41,-1.5120010430064776e-41,-8.110715511512041e-42,-5.12592516489174e-21,-2.574739202909989e-21,-2.551185961981752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,9.932943794410676e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,0.000104655897303,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,7.737374835414812e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001046245306497,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.000495926127769,286.67828369140625,294.1499938964844,297.45367431640625,292.083740234375,295.7406311035156,296.43035888671875,283.3901672363281,0.0,0.0,0.2000000029802322,0.1500000059604644,0.8955206274986267,1.0,0.0029255088884383,0.0004801924515049,-0.0034057011362165,-0.0249815043061971,0.0,0.0,0.0,0.0109665179625153,60.0,191.8398895263672,-0.0,-7.638151799937989e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2426714781632478e-41,-1.5120010430064776e-41,-8.110715511512041e-42,-5.12592516489174e-21,-2.574739202909989e-21,-2.551185961981752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.694572509033604e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.000102080310171,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,7.540481601608917e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001020893396344,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.000484252203023,286.7138977050781,294.1499938964844,297.42803955078125,292.0865173339844,295.4097900390625,296.1826171875,283.4054260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0032423781231045,0.0006712236208841,0.0025711546186357,-0.0274583958089351,0.0,0.0,0.0,-0.0215120278298854,60.0,112.5579833984375,0.0,-7.276389624166768e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1424772589752535e-21,-2.5714284609758588e-21,-2.5710487979993944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,9.7521893621888e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0001026860409183,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,7.585110142827034e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001026956670102,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.0004871340643148,286.7951354980469,294.1499938964844,297.40185546875,292.0917358398437,295.09393310546875,295.98199462890625,283.4223327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0018406802555546,0.0006323350244201,0.0012083451729267,-0.0270837508141994,0.0,0.0,0.0,-0.0141650093719363,60.0,79.23087310791016,0.0,-7.363124154835533e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.142743023058779e-21,-2.571374742703657e-21,-2.57136807840673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,9.84190046438016e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001036307585309,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.654882210772485e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001036403627949,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0004916154430247,286.7841186523437,294.1499938964844,297.347900390625,292.1089172363281,295.13739013671875,296.4635925292969,283.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003040708601,0.0006529165548272,0.000447387486929,-0.0287639554589986,0.0,0.0,0.0,-0.0106019061058759,60.0,32.88899230957031,0.0,-7.49919166764812e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1427470620266136e-21,-2.5713735310133068e-21,-2.5713735310133068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
