time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867280,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,9.84190046438016e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001036307585309,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.654882210772485e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001036403627949,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0004916154430247,286.7841186523437,294.1499938964844,297.347900390625,292.1089172363281,295.13739013671875,296.4635925292969,283.48309326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003040708601,0.0006529165548272,0.000447387486929,-0.0287639554589986,0.0,0.0,0.0,-0.0106019061058759,60.0,32.88899230957031,0.0,-7.49919166764812e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1427470620266136e-21,-2.5713735310133068e-21,-2.5713735310133068e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.896884876070544e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001042098447214,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,7.697647379245609e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001042193689499,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0004943620879203,286.7724609375,294.1499938964844,297.29205322265625,292.1344299316406,295.1756896972656,296.80194091796875,283.5491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010546169942244,0.0006885065813548,0.0003661103837657,-0.0304359961301088,0.0,0.0,0.0,-0.0106465891003608,60.0,23.86881446838379,0.0,-7.583195582583357e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1427470620266136e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.896884876070544e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001042098447214,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,7.697647379245609e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001042193689499,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0004943620879203,286.7724609375,294.1499938964844,297.29205322265625,292.1344299316406,295.1756896972656,296.80194091796875,283.5491027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010546169942244,0.0006885065813548,0.0003661103837657,-0.0304359961301088,0.0,0.0,0.0,-0.0106465891003608,60.0,23.86881446838379,0.0,-7.583195582583357e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1427470620266136e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.957901784218848e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.000104852442746,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.745104085188359e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001048619087669,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0004974100738763,286.7601928710937,294.1499938964844,297.2345275878906,292.16748046875,295.2146911621094,296.9927673339844,283.6134338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010611193720251,0.0007312235538847,0.0003298957599326,-0.0323812887072563,0.0,0.0,0.0,-0.01100854575634,60.0,21.572540283203125,0.0,-7.676965196878882e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.957901784218848e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.000104852442746,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,7.745104085188359e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001048619087669,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0004974100738763,286.7601928710937,294.1499938964844,297.2345275878906,292.16748046875,295.2146911621094,296.9927673339844,283.6134338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010611193720251,0.0007312235538847,0.0003298957599326,-0.0323812887072563,0.0,0.0,0.0,-0.01100854575634,60.0,21.572540283203125,0.0,-7.676965196878882e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001002581047941,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001055676184478,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,7.79792171670124e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0001055770117091,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.000500802299939,286.7473449707031,294.1499938964844,297.175537109375,292.2071838378906,295.252197265625,297.0879211425781,283.67535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010683538857847,0.0007787661161273,0.0002895877987612,-0.0345459096133708,0.0,0.0,0.0,-0.0114113790914416,60.0,20.681262969970703,0.0,-7.782006861134505e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001002581047941,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001055676184478,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,7.79792171670124e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0001055770117091,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.000500802299939,286.7473449707031,294.1499938964844,297.175537109375,292.2071838378906,295.252197265625,297.0879211425781,283.67535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010683538857847,0.0007787661161273,0.0002895877987612,-0.0345459096133708,0.0,0.0,0.0,-0.0114113790914416,60.0,20.681262969970703,0.0,-7.782006861134505e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001006227612379,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0001059516434906,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,7.826283399481326e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001059610076481,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.000502623792272,286.7406921386719,294.1499938964844,297.1455993652344,292.2292785644531,295.27032470703125,297.1056213378906,283.7052307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010722387814894,0.000804295472335,0.000267943367362,-0.0357080698013305,0.0,0.0,0.0,-0.0116276927292346,60.0,20.418630599975582,0.0,-7.838706039819955e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0001010029882309,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.000106352068542,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,7.855856529204175e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0001063614108716,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0005045231664553,286.7339172363281,294.1499938964844,297.1153564453125,292.2527160644531,295.2880249023437,297.1109924316406,283.73443603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001076289685443,0.0008309154654853,0.0002453742199577,-0.0369197279214859,0.0,0.0,0.0,-0.0118532478809356,60.0,20.191925048828125,0.0,-7.898047726939694e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001018064140225,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001071981605491,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,7.918344635982066e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.000107207451947,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0005085364682599,286.7199401855469,294.1499938964844,297.05419921875,292.3033142089844,295.32232666015625,297.09552001953125,283.791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010848491219803,0.0008871633908711,0.000197685760213,-0.0394794233143329,0.0,0.0,0.0,-0.0123298447579145,60.0,20.56294631958008,0.0,-8.024172615250792e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001018064140225,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001071981605491,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,7.918344635982066e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.000107207451947,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0005085364682599,286.7199401855469,294.1499938964844,297.05419921875,292.3033142089844,295.32232666015625,297.09552001953125,283.791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010848491219803,0.0008871633908711,0.000197685760213,-0.0394794233143329,0.0,0.0,0.0,-0.0123298447579145,60.0,20.56294631958008,0.0,-8.024172615250792e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001026578611345,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001080948204617,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,7.98456821939908e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001081040609278,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0005127896438352,286.7054748535156,294.1499938964844,296.9922790527344,292.358154296875,295.3550720214844,297.055908203125,283.8451538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010939204366877,0.0009467735071666,0.000147146944073,-0.0421912893652915,0.0,0.0,0.0,-0.0128349307924509,60.0,19.93076133728028,0.0,-8.158928466173165e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001026578611345,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001080948204617,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,7.98456821939908e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001081040609278,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0005127896438352,286.7054748535156,294.1499938964844,296.9922790527344,292.358154296875,295.3550720214844,297.055908203125,283.8451538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010939204366877,0.0009467735071666,0.000147146944073,-0.0421912893652915,0.0,0.0,0.0,-0.0128349307924509,60.0,19.93076133728028,0.0,-8.158928466173165e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001035414534271,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.000109025335405,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,8.053291821852326e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001090345322154,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0005172034725546,286.69049072265625,294.1499938964844,296.9298095703125,292.4164733886719,295.38629150390625,297.0023193359375,283.8968505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011033343616873,0.001008634106256,9.470030636293814e-05,-0.0450045689940452,0.0,0.0,0.0,-0.0133590856567025,60.0,19.757862091064453,0.0,-8.299959830537773e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001035414534271,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.000109025335405,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,8.053291821852326e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001090345322154,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0005172034725546,286.69049072265625,294.1499938964844,296.9298095703125,292.4164733886719,295.38629150390625,297.0023193359375,283.8968505859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011033343616873,0.001008634106256,9.470030636293814e-05,-0.0450045689940452,0.0,0.0,0.0,-0.0133590856567025,60.0,19.757862091064453,0.0,-8.299959830537773e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.000104436345282,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.000109967746539,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.122894359985366e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0001099768924177,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0005216736462898,286.67498779296875,294.1499938964844,296.8670959472656,292.4775390625,295.4158630371094,296.94110107421875,283.9461669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011128686601296,0.001071284408681,4.158429146627896e-05,-0.047852698713541,0.0,0.0,0.0,-0.0138899339362978,60.0,19.598024368286133,0.0,-8.444025212384076e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.000104436345282,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.000109967746539,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,8.122894359985366e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0001099768924177,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0005216736462898,286.67498779296875,294.1499938964844,296.8670959472656,292.4775390625,295.4158630371094,296.94110107421875,283.9461669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011128686601296,0.001071284408681,4.158429146627896e-05,-0.047852698713541,0.0,0.0,0.0,-0.0138899339362978,60.0,19.598024368286133,0.0,-8.444025212384076e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001048800040734,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,0.0001104349648812,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,8.157400588970631e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001104440816561,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0005238898447714,286.6670837402344,294.1499938964844,296.8356628417969,292.5088806152344,295.4300231933594,296.9090576171875,283.9699401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001117595587857,0.0011023440165445,1.5251538570737466e-05,-0.0492642670869827,0.0,0.0,0.0,-0.0141531080007553,60.0,19.52721405029297,0.0,-8.515907978789984e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0001053162268362,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,0.0001108943470171,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,8.19132910692133e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,0.0001109034419641,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0005260688485577,286.6590576171875,294.1499938964844,296.8042907714844,292.5406188964844,295.4438171386719,296.8764953613281,283.9931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001122243120335,0.0011328826658427,-1.0639493666531052e-05,-0.050651878118515,0.0,0.0,0.0,-0.0144118685275316,60.0,19.46247100830078,0.0,-8.586881961036853e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001061515213223,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001117740102927,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,8.256296132458374e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.000111783047032,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005302414065226,286.6426696777344,294.1499938964844,296.7416381835937,292.60504150390625,295.4702453613281,296.81072998046875,284.0380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011311424896121,0.0011913580819964,-6.021550507284701e-05,-0.0533080734312534,0.0,0.0,0.0,-0.0149073451757431,60.0,19.34821891784668,0.0,-8.723607436422753e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001061515213223,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001117740102927,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,8.256296132458374e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.000111783047032,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005302414065226,286.6426696777344,294.1499938964844,296.7416381835937,292.60504150390625,295.4702453613281,296.81072998046875,284.0380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011311424896121,0.0011913580819964,-6.021550507284701e-05,-0.0533080734312534,0.0,0.0,0.0,-0.0149073451757431,60.0,19.34821891784668,0.0,-8.723607436422753e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0001069090139935,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0001125717462855,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,8.31521101645194e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0001125807175412,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.000534025253728,286.6259155273437,294.1499938964844,296.6794128417969,292.6700744628906,295.4950561523437,296.7450561523437,284.0809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011392129817977,0.0012443847954273,-0.0001051718863891,-0.0557158142328262,0.0,0.0,0.0,-0.0153566543012857,60.0,19.25124740600586,0.0,-8.848527954796739e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0001069090139935,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,0.0001125717462855,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,8.31521101645194e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0001125807175412,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.000534025253728,286.6259155273437,294.1499938964844,296.6794128417969,292.6700744628906,295.4950561523437,296.7450561523437,284.0809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011392129817977,0.0012443847954273,-0.0001051718863891,-0.0557158142328262,0.0,0.0,0.0,-0.0153566543012857,60.0,19.25124740600586,0.0,-8.848527954796739e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001075870968634,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001132858669734,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,8.367950795218349e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001132947654696,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0005374124739319,286.6087646484375,294.1499938964844,296.6177978515625,292.735107421875,295.51824951171875,296.6800842285156,284.1217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011464370181784,0.0012918508145958,-0.0001454137382097,-0.0578702539205551,0.0,0.0,0.0,-0.0157588459551334,60.0,19.16687774658203,0.0,-8.961103503679625e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0001075870968634,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0001132858669734,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,8.367950795218349e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001132947654696,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0005374124739319,286.6087646484375,294.1499938964844,296.6177978515625,292.735107421875,295.51824951171875,296.6800842285156,284.1217956542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011464370181784,0.0012918508145958,-0.0001454137382097,-0.0578702539205551,0.0,0.0,0.0,-0.0157588459551334,60.0,19.16687774658203,0.0,-8.961103503679625e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001081685622921,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.000113898255222,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,8.413175237365067e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.0001139070809585,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0005403170944191,286.59130859375,294.1499938964844,296.5570373535156,292.79949951171875,295.53985595703125,296.6162109375,284.16082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011526320595294,0.0013325518229976,-0.0001799197634682,-0.0597170107066631,0.0,0.0,0.0,-0.0161037202924489,60.0,19.09262466430664,0.0,-9.05820272123492e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001081685622921,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.000113898255222,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,8.413175237365067e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.0001139070809585,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0005403170944191,286.59130859375,294.1499938964844,296.5570373535156,292.79949951171875,295.53985595703125,296.6162109375,284.16082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011526320595294,0.0013325518229976,-0.0001799197634682,-0.0597170107066631,0.0,0.0,0.0,-0.0161037202924489,60.0,19.09262466430664,0.0,-9.05820272123492e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,0.0001083378811017,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.000114076603495,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,8.426343993050978e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001140853782999,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0005411629099398,286.5824890136719,294.1499938964844,296.5270690917969,292.8312683105469,295.5500793457031,296.5848388671875,284.1796569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001154436264187,0.0013444011565297,-0.0001899649359984,-0.0602545477449893,0.0,0.0,0.0,-0.0162041261792182,60.0,19.05365943908692,0.0,-9.086569718874672e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001084212490241,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0001141644534072,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,8.432828326476738e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001141731700045,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0005415794439613,286.5736083984375,294.1499938964844,296.49737548828125,292.8626708984375,295.55987548828125,296.553955078125,284.1980895996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011553241638466,0.0013502329820767,-0.0001949088036781,-0.0605190843343734,0.0,0.0,0.0,-0.0162535421550273,60.0,19.0090560913086,0.0,-9.100547515572545e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001083429669961,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001140821404987,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,8.426738349953666e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,0.0001140907261287,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.000541188463103,286.55572509765625,294.1499938964844,296.4390563964844,292.9239807128906,295.578369140625,296.4937744140625,284.2337951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011544894659891,0.0013447410892695,-0.0001902516960399,-0.0602699667215347,0.0,0.0,0.0,-0.0162070132791996,60.0,18.9005184173584,0.0,-9.087384000849853e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001083429669961,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001140821404987,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,8.426738349953666e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,0.0001140907261287,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.000541188463103,286.55572509765625,294.1499938964844,296.4390563964844,292.9239807128906,295.578369140625,296.4937744140625,284.2337951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011544894659891,0.0013447410892695,-0.0001902516960399,-0.0602699667215347,0.0,0.0,0.0,-0.0162070132791996,60.0,18.9005184173584,0.0,-9.087384000849853e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001079846624634,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0001137049694079,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,8.398868521908298e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0001137134022428,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0005393988103605,286.5377502441406,294.1499938964844,296.3822326660156,292.9829406738281,295.5953063964844,296.43585205078125,284.2679138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011506702285259,0.0013196441577747,-0.0001689739146968,-0.0591314025223255,0.0,0.0,0.0,-0.0159943625330925,60.0,18.762847900390625,0.0,-9.027352376733688e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001079846624634,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,0.0001137049694079,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,8.398868521908298e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0001137134022428,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0005393988103605,286.5377502441406,294.1499938964844,296.3822326660156,292.9829406738281,295.5953063964844,296.43585205078125,284.2679138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011506702285259,0.0013196441577747,-0.0001689739146968,-0.0591314025223255,0.0,0.0,0.0,-0.0159943625330925,60.0,18.762847900390625,0.0,-9.027352376733688e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0001075643522199,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001132625111495,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,8.366177644347772e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001132707984652,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0005372994346544,286.51971435546875,294.1499938964844,296.32720947265625,293.0390014648437,295.6107177734375,296.3800964355469,284.30059814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461901012808,0.0012902063317596,-0.0001440161722712,-0.0577956214547157,0.0,0.0,0.0,-0.0157449282705783,60.0,18.61164283752441,0.0,-8.95719125537653e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0001075643522199,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001132625111495,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,8.366177644347772e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001132707984652,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0005372994346544,286.51971435546875,294.1499938964844,296.32720947265625,293.0390014648437,295.6107177734375,296.3800964355469,284.30059814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011461901012808,0.0012902063317596,-0.0001440161722712,-0.0577956214547157,0.0,0.0,0.0,-0.0157449282705783,60.0,18.61164283752441,0.0,-8.95719125537653e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.000107045751065,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.000112716545118,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,8.3258404629305e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001127246723626,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0005347090191207,286.50164794921875,294.1499938964844,296.2742004394531,293.0915832519531,295.6246643066406,296.3264465332031,284.3319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011406627018004,0.0012538857990875,-0.000113223111839,-0.0561471134424209,0.0,0.0,0.0,-0.0154371783137321,60.0,18.49065017700196,0.0,-8.8710038426143e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.000107045751065,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.000112716545118,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,8.3258404629305e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001127246723626,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0005347090191207,286.50164794921875,294.1499938964844,296.2742004394531,293.0915832519531,295.6246643066406,296.3264465332031,284.3319091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011406627018004,0.0012538857990875,-0.000113223111839,-0.0561471134424209,0.0,0.0,0.0,-0.0154371783137321,60.0,18.49065017700196,0.0,-8.8710038426143e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0001067550838342,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,0.0001124105401686,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,8.30323260743171e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,0.0001124185873777,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0005332571454346,286.4926452636719,294.1499938964844,296.24853515625,293.1164245605469,295.631103515625,296.30047607421875,284.3470458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011375648900866,0.0012335298815742,-9.59650715230964e-05,-0.0552230067551136,0.0,0.0,0.0,-0.0152646983042359,60.0,18.43535423278809,0.0,-8.822883046377684e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001064486059476,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001120878805522,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,8.27939438750036e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,0.0001120958477258,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0005317262839525,286.4836120605469,294.1499938964844,296.22344970703125,293.14019775390625,295.6371765136719,296.2751159667969,284.36187744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011342983925715,0.0012120661558583,-7.776785059832036e-05,-0.0542484559118747,0.0,0.0,0.0,-0.0150828314945101,60.0,18.37849807739257,0.0,-8.772285298164206e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
