time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869620,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001058041743817,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001114094193326,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,8.229271043092012e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001114172264351,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0005285073420964,286.46563720703125,294.1499938964844,296.1751403808594,293.1843566894531,295.6484069824219,296.2262268066406,284.3906555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011274301214143,0.0011669358937069,-3.950580867240205e-05,-0.0521988496184349,0.0,0.0,0.0,-0.0147004332393407,60.0,18.258602142333984,0.0,-8.666371797971807e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001058041743817,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0001114094193326,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,8.229271043092012e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0001114172264351,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0005285073420964,286.46563720703125,294.1499938964844,296.1751403808594,293.1843566894531,295.6484069824219,296.2262268066406,284.3906555175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011274301214143,0.0011669358937069,-3.950580867240205e-05,-0.0521988496184349,0.0,0.0,0.0,-0.0147004332393407,60.0,18.258602142333984,0.0,-8.666371797971807e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.000105140483356,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001107106727431,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,8.177649579010904e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001107183197746,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,0.0005251921829767,286.44775390625,294.1499938964844,296.1295166015625,293.2235717773437,295.658203125,296.18017578125,284.4180908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011203564936295,0.0011204564943909,-9.995412142416173e-08,-0.0500872880220413,0.0,0.0,0.0,-0.0143066020682454,60.0,18.131244659423828,0.0,-8.557966424405097e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.000105140483356,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001107106727431,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,8.177649579010904e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001107183197746,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,0.0005251921829767,286.44775390625,294.1499938964844,296.1295166015625,293.2235717773437,295.658203125,296.18017578125,284.4180908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011203564936295,0.0011204564943909,-9.995412142416173e-08,-0.0500872880220413,0.0,0.0,0.0,-0.0143066020682454,60.0,18.131244659423828,0.0,-8.557966424405097e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001044851960614,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001100207664421,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,8.126681495923549e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001100282606785,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0005219190497882,286.4299621582031,294.1499938964844,296.0868530273437,293.2573547363281,295.66680908203125,296.1368713378906,284.4444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011133723892271,0.0010745651088654,3.880728763760999e-05,-0.0480018034577369,0.0,0.0,0.0,-0.0139177544042468,60.0,17.999366760253906,0.0,-8.451603150660959e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001044851960614,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001100207664421,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,8.126681495923549e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001100282606785,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0005219190497882,286.4299621582031,294.1499938964844,296.0868530273437,293.2573547363281,295.66680908203125,296.1368713378906,284.4444580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011133723892271,0.0010745651088654,3.880728763760999e-05,-0.0480018034577369,0.0,0.0,0.0,-0.0139177544042468,60.0,17.999366760253906,0.0,-8.451603150660959e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001038545015035,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001093567479983,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.077626262092963e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001093641039915,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0005187686765566,286.4122619628906,294.1499938964844,296.0473327636719,293.2851867675781,295.6744689941406,296.0960998535156,284.4698791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011066501028835,0.0010303955059498,7.625456055393443e-05,-0.0459939800202846,0.0,0.0,0.0,-0.0135434949770569,60.0,17.864444732666016,0.0,-8.349859115242e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001038545015035,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001093567479983,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.077626262092963e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001093641039915,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0005187686765566,286.4122619628906,294.1499938964844,296.0473327636719,293.2851867675781,295.6744689941406,296.0960998535156,284.4698791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011066501028835,0.0010303955059498,7.625456055393443e-05,-0.0459939800202846,0.0,0.0,0.0,-0.0135434949770569,60.0,17.864444732666016,0.0,-8.349859115242e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001035547902574,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001090412188204,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,8.054315549088642e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0001090484947781,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0005172716337256,286.4034729003906,294.1499938964844,296.02880859375,293.2967529296875,295.67791748046875,296.0768127441406,284.48223876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011034562485292,0.0010094060562551,9.405025048181416e-05,-0.045039664953947,0.0,0.0,0.0,-0.0133656496182084,60.0,17.796043395996094,0.0,-8.301726950321608e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0001032690270221,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001087403579731,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,8.032088226173073e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001087475611711,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0005158442654646,286.3946838378906,294.1499938964844,296.0111694335937,293.306640625,295.6811828613281,296.05828857421875,284.4944152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011004105908796,0.0009893923997879,0.0001110181110561,-0.0441296100616455,0.0,0.0,0.0,-0.0131960697472095,60.0,17.72721290588379,0.0,-8.255962313796773e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0001027460602927,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001081897789845,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.991412712726742e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001081968512153,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0005132320220582,286.37725830078125,294.1499938964844,295.9786682128906,293.3212280273437,295.68707275390625,296.02362060546875,284.51806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948365088552,0.0009527662768959,0.0001420702319592,-0.04246386885643,0.0,0.0,0.0,-0.0128857288509607,60.0,17.588626861572266,0.0,-8.17253749119118e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0001027460602927,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001081897789845,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.991412712726742e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001081968512153,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0005132320220582,286.37725830078125,294.1499938964844,295.9786682128906,293.3212280273437,295.68707275390625,296.02362060546875,284.51806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010948365088552,0.0009527662768959,0.0001420702319592,-0.04246386885643,0.0,0.0,0.0,-0.0128857288509607,60.0,17.588626861572266,0.0,-8.17253749119118e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001022881115204,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.000107707659481,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.955793262226507e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001077146080206,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005109445773996,286.3598937988281,294.1499938964844,295.95001220703125,293.3283996582031,295.6922912597656,295.99200439453125,284.5409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089954865165,0.0009206923423334,0.0001692625519353,-0.0410048775374889,0.0,0.0,0.0,-0.012613957747817,60.0,17.449426651000977,0.0,-8.09983049521179e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001022881115204,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.000107707659481,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.955793262226507e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001077146080206,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005109445773996,286.3598937988281,294.1499938964844,295.95001220703125,293.3283996582031,295.6922912597656,295.99200439453125,284.5409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001089954865165,0.0009206923423334,0.0001692625519353,-0.0410048775374889,0.0,0.0,0.0,-0.012613957747817,60.0,17.449426651000977,0.0,-8.09983049521179e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001018776383716,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001072755185305,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.92386636021547e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0001072823433787,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0005088942707516,286.3426818847656,294.1499938964844,295.9237365722656,293.33184814453125,295.69683837890625,295.9633483886719,284.5631408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010855798609554,0.0008919424144551,0.000193637504708,-0.0396968647837638,0.0,0.0,0.0,-0.0123703554272651,60.0,17.31147575378418,0.0,-8.034934495526613e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.0001018776383716,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0001072755185305,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.92386636021547e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0001072823433787,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0005088942707516,286.3426818847656,294.1499938964844,295.9237365722656,293.33184814453125,295.69683837890625,295.9633483886719,284.5631408691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010855798609554,0.0008919424144551,0.000193637504708,-0.0396968647837638,0.0,0.0,0.0,-0.0123703554272651,60.0,17.31147575378418,0.0,-8.034934495526613e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0001014874796965,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001068647834472,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,7.893520523793995e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001068714918801,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0005069454782642,286.3256225585937,294.1499938964844,295.898193359375,293.3355712890625,295.70074462890625,295.936767578125,284.58453369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010814213892444,0.000864615838509,0.0002168056089431,-0.0384534299373626,0.0,0.0,0.0,-0.0121388128027319,60.0,17.17898941040039,0.0,-7.973493865165437e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0001014874796965,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001068647834472,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,7.893520523793995e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001068714918801,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0005069454782642,286.3256225585937,294.1499938964844,295.898193359375,293.3355712890625,295.70074462890625,295.936767578125,284.58453369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010814213892444,0.000864615838509,0.0002168056089431,-0.0384534299373626,0.0,0.0,0.0,-0.0121388128027319,60.0,17.17898941040039,0.0,-7.973493865165437e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001012994543998,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001066668337443,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,7.878895121393725e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001066734839696,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0005060062976554,286.3171081542969,294.1499938964844,295.8857116699219,293.3375244140625,295.70245361328125,295.92401123046875,284.5950012207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010794176487252,0.0008514461223967,0.0002279715408803,-0.0378541052341461,0.0,0.0,0.0,-0.0120272254571318,60.0,17.115116119384766,0.0,-7.943967261780926e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001011167987599,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001064745447365,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,7.864688814152032e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001064811440301,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0005050939507782,286.3086853027344,294.1499938964844,295.8733825683594,293.33953857421875,295.7040405273437,295.9114990234375,284.6052551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010774707188829,0.0008386527770198,0.0002388180146226,-0.0372718721628189,0.0,0.0,0.0,-0.0119188260287046,60.0,17.05290412902832,0.0,-7.915337363328946e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001007666942314,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001061059665516,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.837457087589428e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001061124567058,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005033451598137,286.2918701171875,294.1499938964844,295.8492736816406,293.3436584472656,295.70684814453125,295.8871154785156,284.6254272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010737385600805,0.0008141301223076,0.0002596083795651,-0.0361557267606258,0.0,0.0,0.0,-0.0117110395804047,60.0,16.93305206298828,0.0,-7.860603545850608e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001007666942314,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001061059665516,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.837457087589428e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001061124567058,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005033451598137,286.2918701171875,294.1499938964844,295.8492736816406,293.3436584472656,295.70684814453125,295.8871154785156,284.6254272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010737385600805,0.0008141301223076,0.0002596083795651,-0.0361557267606258,0.0,0.0,0.0,-0.0117110395804047,60.0,16.93305206298828,0.0,-7.860603545850608e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001004384030238,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001057603658409,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,7.811922841938213e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001057667468558,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0005017053917981,286.27520751953125,294.1499938964844,295.8258056640625,293.34796142578125,295.7091064453125,295.8635559082031,284.64501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010702392319217,0.0007911355351097,0.0002791037259157,-0.0351090095937252,0.0,0.0,0.0,-0.0115162022411823,60.0,16.819856643676758,0.0,-7.809452284845977e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001004384030238,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001057603658409,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,7.811922841938213e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0001057667468558,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0005017053917981,286.27520751953125,294.1499938964844,295.8258056640625,293.34796142578125,295.7091064453125,295.8635559082031,284.64501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010702392319217,0.0007911355351097,0.0002791037259157,-0.0351090095937252,0.0,0.0,0.0,-0.0115162022411823,60.0,16.819856643676758,0.0,-7.809452284845977e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001001315904431,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001054373715305,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.788058428559452e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001054436506819,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0005001728422939,286.2586975097656,294.1499938964844,295.8029479980469,293.3523864746094,295.7109069824219,295.8406982421875,284.6640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669688927009,0.0007696448010392,0.0002973240625578,-0.034130647778511,0.0,0.0,0.0,-0.0113341081887483,60.0,16.713111877441406,0.0,-7.761798315186752e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001001315904431,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001054373715305,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.788058428559452e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001054436506819,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0005001728422939,286.2586975097656,294.1499938964844,295.8029479980469,293.3523864746094,295.7109069824219,295.8406982421875,284.6640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010669688927009,0.0007696448010392,0.0002973240625578,-0.034130647778511,0.0,0.0,0.0,-0.0113341081887483,60.0,16.713111877441406,0.0,-7.761798315186752e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,9.98464529402554e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001051372091751,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.76588058215566e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001051433864631,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0004987486172467,286.2423400878906,294.1499938964844,295.7806701660156,293.3568725585937,295.71221923828125,295.8184509277344,284.6826477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010639295214787,0.0007496723555959,0.0003142571658827,-0.0332213155925273,0.0,0.0,0.0,-0.0111648784950375,60.0,16.612648010253906,0.0,-7.717640926330206e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,9.98464529402554e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001051372091751,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.76588058215566e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001051433864631,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0004987486172467,286.2423400878906,294.1499938964844,295.7806701660156,293.3568725585937,295.71221923828125,295.8184509277344,284.6826477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010639295214787,0.0007496723555959,0.0003142571658827,-0.0332213155925273,0.0,0.0,0.0,-0.0111648784950375,60.0,16.612648010253906,0.0,-7.717640926330206e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.97139941318892e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001049977654474,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.755577826173976e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001050038990797,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0004980869707651,286.2342224121094,294.1499938964844,295.7697448730469,293.3591613769531,295.7126770019531,295.8076171875,284.6916809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010625177528709,0.0007403937052004,0.0003221240476705,-0.0327988415956497,0.0,0.0,0.0,-0.0110862608999013,60.0,16.565309524536133,0.0,-7.697170190112956e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,9.958550072042271e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0001048625053954,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,7.745583570795134e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.00010486858082,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0004974451730959,286.22613525390625,294.1499938964844,295.7589416503906,293.3614196777344,295.7130126953125,295.796875,284.7006530761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010611488251015,0.0007313929963856,0.000329755799612,-0.0323890000581741,0.0,0.0,0.0,-0.011009999550879,60.0,16.51926612854004,0.0,-7.677338231815156e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.934046101989225e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.000104604558146,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,7.72652419982478e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001046105389832,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004962212406098,286.2100830078125,294.1499938964844,295.7377319335937,293.3659973144531,295.7134704589844,295.7756652832031,284.71832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585357667878,0.0007142281974665,0.0003443075402174,-0.0316073708236217,0.0,0.0,0.0,-0.0108645549044013,60.0,16.430362701416016,0.0,-7.639588517349696e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.934046101989225e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.000104604558146,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,7.72652419982478e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001046105389832,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004962212406098,286.2100830078125,294.1499938964844,295.7377319335937,293.3659973144531,295.7134704589844,295.7756652832031,284.71832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010585357667878,0.0007142281974665,0.0003443075402174,-0.0316073708236217,0.0,0.0,0.0,-0.0108645549044013,60.0,16.430362701416016,0.0,-7.639588517349696e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.91182096186094e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.000104370599729,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.709237252129242e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001043764932546,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0004951111041009,286.1942138671875,294.1499938964844,295.7170104980469,293.3705749511719,295.7135314941406,295.7549743652344,284.7355651855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001056166482158,0.0006986591615714,0.0003575073205865,-0.0308983623981475,0.0,0.0,0.0,-0.0107326358556747,60.0,16.34731101989746,0.0,-7.605429175328028e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.91182096186094e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.000104370599729,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.709237252129242e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0001043764932546,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0004951111041009,286.1942138671875,294.1499938964844,295.7170104980469,293.3705749511719,295.7135314941406,295.7549743652344,284.7355651855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001056166482158,0.0006986591615714,0.0003575073205865,-0.0308983623981475,0.0,0.0,0.0,-0.0107326358556747,60.0,16.34731101989746,0.0,-7.605429175328028e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.891630907077342e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.000104158076283,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.69353355281055e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001041638824972,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0004941026563756,286.178466796875,294.1499938964844,295.6967163085937,293.3750915527344,295.7131652832031,295.7347412109375,284.7524108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001054014195688,0.0006845155148766,0.0003694986226037,-0.0302542243152856,0.0,0.0,0.0,-0.0106127951294183,60.0,16.269729614257812,0.0,-7.574463012360867e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,9.891630907077342e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.000104158076283,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.69353355281055e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001041638824972,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0004941026563756,286.178466796875,294.1499938964844,295.6967163085937,293.3750915527344,295.7131652832031,295.7347412109375,284.7524108886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001054014195688,0.0006845155148766,0.0003694986226037,-0.0302542243152856,0.0,0.0,0.0,-0.0106127951294183,60.0,16.269729614257812,0.0,-7.574463012360867e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.873294038698076e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001039650596794,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,7.679270493099466e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001039707858581,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0004931867588311,286.16290283203125,294.1499938964844,295.6768493652344,293.3795166015625,295.7124328613281,295.71490478515625,284.76885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520593496039,0.000671669258736,0.000380390061764,-0.029669139534235,0.0,0.0,0.0,-0.0105039468035101,60.0,16.197071075439453,0.0,-7.546393021584663e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.873294038698076e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001039650596794,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,7.679270493099466e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001039707858581,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0004931867588311,286.16290283203125,294.1499938964844,295.6768493652344,293.3795166015625,295.7124328613281,295.71490478515625,284.76885986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010520593496039,0.000671669258736,0.000380390061764,-0.029669139534235,0.0,0.0,0.0,-0.0105039468035101,60.0,16.197071075439453,0.0,-7.546393021584663e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
