time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871900,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.865000902209432e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001038777772919,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,7.672820356674492e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001038834525388,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.000492772553116,286.1552124023437,294.1499938964844,295.66705322265625,293.3816833496094,295.7118835449219,295.7051696777344,284.7769470214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010511758737266,0.0006658594938926,0.0003853163798339,-0.0294045209884643,0.0,0.0,0.0,-0.0104547226801514,60.0,16.163005828857422,0.0,-7.533714807550498e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,9.856886026682332e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001037923575495,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,7.666507735848427e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,0.0001037979891407,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.0004923671949654,286.14752197265625,294.1499938964844,295.6573486328125,293.3838195800781,295.7113037109375,295.6954650878906,284.78497314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503105586394,0.0006601737695746,0.0003901368472725,-0.029145548120141,0.0,0.0,0.0,-0.0104065462946891,60.0,16.129560470581055,0.0,-7.521317968439689e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.841682913247496e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001036323446896,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.654683577129617e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001036379035213,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0004916078760288,286.1322631835937,294.1499938964844,295.63818359375,293.3879699707031,295.7099609375,295.6762390136719,284.80084228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486877290531,0.0006495224661193,0.0003991652629338,-0.0286603923887014,0.0,0.0,0.0,-0.0103162871673703,60.0,16.065025329589844,0.0,-7.498122300830802e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,9.841682913247496e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001036323446896,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,7.654683577129617e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001036379035213,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0004916078760288,286.1322631835937,294.1499938964844,295.63818359375,293.3879699707031,295.7099609375,295.6762390136719,284.80084228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486877290531,0.0006495224661193,0.0003991652629338,-0.0286603923887014,0.0,0.0,0.0,-0.0103162871673703,60.0,16.065025329589844,0.0,-7.498122300830802e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,9.828773909248412e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001034964734571,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,7.644642028026283e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001035019522532,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0004909631097689,286.1172180175781,294.1499938964844,295.61932373046875,293.3919372558594,295.7081298828125,295.6574401855469,284.8163146972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010473123984411,0.0006404771120287,0.0004068352864123,-0.0282483659684658,0.0,0.0,0.0,-0.0102396504953503,60.0,16.005884170532227,0.0,-7.478451635734018e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,9.828773909248412e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001034964734571,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,7.644642028026283e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001035019522532,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0004909631097689,286.1172180175781,294.1499938964844,295.61932373046875,293.3919372558594,295.7081298828125,295.6574401855469,284.8163146972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010473123984411,0.0006404771120287,0.0004068352864123,-0.0282483659684658,0.0,0.0,0.0,-0.0102396504953503,60.0,16.005884170532227,0.0,-7.478451635734018e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.816714737098664e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001033695662044,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.635262591065839e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.000103374964965,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004903607768937,286.102294921875,294.1499938964844,295.6007385253906,293.3956604003906,295.7061462402344,295.6387634277344,284.8316345214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460254270583,0.0006320274551399,0.0004139979719184,-0.0278634615242481,0.0,0.0,0.0,-0.0101680485531687,60.0,15.948987007141112,0.0,-7.460099737954806e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.816714737098664e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001033695662044,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.635262591065839e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,0.000103374964965,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004903607768937,286.102294921875,294.1499938964844,295.6007385253906,293.3956604003906,295.7061462402344,295.6387634277344,284.8316345214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010460254270583,0.0006320274551399,0.0004139979719184,-0.0278634615242481,0.0,0.0,0.0,-0.0101680485531687,60.0,15.948987007141112,0.0,-7.460099737954806e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.80678087216802e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001032650252454,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,7.627535524079576e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001032703512464,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0004898646147921,286.08758544921875,294.1499938964844,295.5823974609375,293.3991394042969,295.7037048339844,295.6204833984375,284.8465270996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449672117829,0.0006250657606869,0.0004199014219921,-0.0275463294237852,0.0,0.0,0.0,-0.0101090678945183,60.0,15.896949768066406,0.0,-7.44499644156349e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.80678087216802e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001032650252454,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,7.627535524079576e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001032703512464,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0004898646147921,286.08758544921875,294.1499938964844,295.5823974609375,293.3991394042969,295.7037048339844,295.6204833984375,284.8465270996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010449672117829,0.0006250657606869,0.0004199014219921,-0.0275463294237852,0.0,0.0,0.0,-0.0101090678945183,60.0,15.896949768066406,0.0,-7.44499644156349e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,9.80207187240012e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001032154759741,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.623872807016596e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001032207655953,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.000489629455842,286.0802917480469,294.1499938964844,295.57330322265625,293.4007873535156,295.70245361328125,295.6113586425781,284.8539428710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010444656945765,0.0006217655609361,0.0004227001336403,-0.0273959897458553,0.0,0.0,0.0,-0.0100811086595058,60.0,15.871612548828123,0.0,-7.437841986757121e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.797760139917956e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001031701031024,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,7.620518590556458e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001031753563438,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004894140874966,286.0730285644531,294.1499938964844,295.5642395019531,293.4023132324219,295.7010803222656,295.602294921875,284.8612976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010440058540552,0.0006187437102198,0.000425262202043,-0.0272583272308111,0.0,0.0,0.0,-0.0100555038079619,60.0,15.847105979919434,0.0,-7.431294335447093e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,9.78983152890578e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0001030866769724,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,7.614351488882676e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001030918574542,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0004890181007795,286.0585632324219,294.1499938964844,295.5462951660156,293.4051818847656,295.6982116699219,295.5842590332031,284.8758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431583505123,0.0006131859845481,0.0004299723368603,-0.0270051434636116,0.0,0.0,0.0,-0.0100084040313959,60.0,15.799538612365724,0.0,-7.419259162588787e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,9.78983152890578e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0001030866769724,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,7.614351488882676e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001030918574542,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0004890181007795,286.0585632324219,294.1499938964844,295.5462951660156,293.4051818847656,295.6982116699219,295.5842590332031,284.8758544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010431583505123,0.0006131859845481,0.0004299723368603,-0.0270051434636116,0.0,0.0,0.0,-0.0100084040313959,60.0,15.799538612365724,0.0,-7.419259162588787e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.78363023023121e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001030214480124,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.609528256580234e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001030265557346,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004887083778157,286.0443725585937,294.1499938964844,295.5284423828125,293.4076843261719,295.6949462890625,295.5664367675781,284.8901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010424975771456,0.0006088385707698,0.0004336590645834,-0.0268070846796035,0.0,0.0,0.0,-0.0099715711548924,60.0,15.755656242370604,0.0,-7.409851576767323e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,9.78363023023121e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001030214480124,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.609528256580234e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001030265557346,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004887083778157,286.0443725585937,294.1499938964844,295.5284423828125,293.4076843261719,295.6949462890625,295.5664367675781,284.8901062011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010424975771456,0.0006088385707698,0.0004336590645834,-0.0268070846796035,0.0,0.0,0.0,-0.0099715711548924,60.0,15.755656242370604,0.0,-7.409851576767323e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.777989180292934e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.000102962112578,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,7.60514012654312e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001029671548167,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004884266527369,286.0302429199219,294.1499938964844,295.5107116699219,293.4097595214844,295.6915588378906,295.5486755371094,284.9042663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418946621939,0.0006048831273801,0.0004370115057099,-0.0266268867999315,0.0,0.0,0.0,-0.0099380509927868,60.0,15.71285915374756,0.0,-7.401298063314243e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.777989180292934e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.000102962112578,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,7.60514012654312e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001029671548167,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004884266527369,286.0302429199219,294.1499938964844,295.5107116699219,293.4097595214844,295.6915588378906,295.5486755371094,284.9042663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010418946621939,0.0006048831273801,0.0004370115057099,-0.0266268867999315,0.0,0.0,0.0,-0.0099380509927868,60.0,15.71285915374756,0.0,-7.401298063314243e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,9.773999045137316e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0001029201521305,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.602036203024909e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001029251288855,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0004882274079136,286.0163879394531,294.1499938964844,295.4930419921875,293.4114074707031,295.6877746582031,295.5310363769531,284.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414697462692,0.0006020839209668,0.0004393857670947,-0.0264993607997894,0.0,0.0,0.0,-0.0099143385887146,60.0,15.673221588134766,0.0,-7.39524708137651e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,9.773999045137316e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0001029201521305,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.602036203024909e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001029251288855,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0004882274079136,286.0163879394531,294.1499938964844,295.4930419921875,293.4114074707031,295.6877746582031,295.5310363769531,284.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010414697462692,0.0006020839209668,0.0004393857670947,-0.0264993607997894,0.0,0.0,0.0,-0.0099143385887146,60.0,15.673221588134766,0.0,-7.39524708137651e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.772197518032044e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001029012128128,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.600634125992656e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.000102906153188,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0004881374188698,286.0094909667969,294.1499938964844,295.4842224121094,293.4120483398437,295.6858215332031,295.522216796875,284.9250183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010412781266495,0.0006008194759488,0.0004404586507007,-0.026441752910614,0.0,0.0,0.0,-0.0099036283791065,60.0,15.653765678405762,0.0,-7.392515044557514e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,9.770681208465248e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0001028852784656,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.599454693263397e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.000102890189737,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0004880617198068,286.0026550292969,294.1499938964844,295.47540283203125,293.4125671386719,295.6838073730469,295.513427734375,284.9318542480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010411161929368,0.0005997553816996,0.0004413608112372,-0.0263932738453149,0.0,0.0,0.0,-0.0098946122452616,60.0,15.634775161743164,0.0,-7.390215728264593e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.768184827407822e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001028590559144,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,7.597512740176171e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0001028639017022,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0004879370972048,285.9890441894531,294.1499938964844,295.4577941894531,293.4132385253906,295.6796569824219,295.495849609375,284.9454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408477392047,0.0005980022833682,0.0004428454849403,-0.0263134073466062,0.0,0.0,0.0,-0.0098797501996159,60.0,15.597633361816406,0.0,-7.386429246025727e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.768184827407822e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001028590559144,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,7.597512740176171e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0001028639017022,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0004879370972048,285.9890441894531,294.1499938964844,295.4577941894531,293.4132385253906,295.6796569824219,295.495849609375,284.9454650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010408477392047,0.0005980022833682,0.0004428454849403,-0.0263134073466062,0.0,0.0,0.0,-0.0098797501996159,60.0,15.597633361816406,0.0,-7.386429246025727e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.76692681433633e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001028458573273,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,7.596533396281302e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001028506449074,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0004878742620348,285.9756774902344,294.1499938964844,295.44012451171875,293.4133605957031,295.6751708984375,295.4782409667969,284.9588317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040713628754,0.0005971159553155,0.0004435976443346,-0.0262730251997709,0.0,0.0,0.0,-0.0098722428083419,60.0,15.562334060668944,0.0,-7.38451504389559e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.76692681433633e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001028458573273,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,7.596533396281302e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001028506449074,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0004878742620348,285.9756774902344,294.1499938964844,295.44012451171875,293.4133605957031,295.6751708984375,295.4782409667969,284.9588317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040713628754,0.0005971159553155,0.0004435976443346,-0.0262730251997709,0.0,0.0,0.0,-0.0098722428083419,60.0,15.562334060668944,0.0,-7.38451504389559e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.766271250555292e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001028390179271,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.596023351652548e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001028437400236,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0004878415784332,285.96240234375,294.1499938964844,295.42236328125,293.41290283203125,295.6705017089844,295.4606018066406,284.9721069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040642382577,0.0005966517492197,0.0004439906624611,-0.0262518785893917,0.0,0.0,0.0,-0.0098683079704642,60.0,15.527875900268556,0.0,-7.383512468095432e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.766271250555292e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001028390179271,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,7.596023351652548e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001028437400236,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0004878415784332,285.96240234375,294.1499938964844,295.42236328125,293.41290283203125,295.6705017089844,295.4606018066406,284.9721069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001040642382577,0.0005966517492197,0.0004439906624611,-0.0262518785893917,0.0,0.0,0.0,-0.0098683079704642,60.0,15.527875900268556,0.0,-7.383512468095432e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.766612492967396e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001028426631819,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.596288196509704e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001028473270707,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004878586623817,285.9493408203125,294.1499938964844,295.4045104980469,293.4118347167969,295.6655578613281,295.44287109375,284.9852294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406784713268,0.0005968858022242,0.0004437926108948,-0.0262625403702259,0.0,0.0,0.0,-0.0098702926188707,60.0,15.494539260864258,0.0,-7.384017663980559e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.766612492967396e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001028426631819,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,7.596288196509704e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001028473270707,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004878586623817,285.9493408203125,294.1499938964844,295.4045104980469,293.4118347167969,295.6655578613281,295.44287109375,284.9852294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010406784713268,0.0005968858022242,0.0004437926108948,-0.0262625403702259,0.0,0.0,0.0,-0.0098702926188707,60.0,15.494539260864258,0.0,-7.384017663980559e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.767084702616556e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001028476690407,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,7.596654904773459e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0001028522965498,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0004878822655882,285.9429016113281,294.1499938964844,295.3955383300781,293.4110412597656,295.6629943847656,295.4339599609375,284.9917297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407294612377,0.0005972139770165,0.0004435154842212,-0.0262774918228387,0.0,0.0,0.0,-0.0098730791360139,60.0,15.478178977966309,0.0,-7.384726785630846e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.767628216650336e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001028534170472,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.597077637910843e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001028580227284,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0004879094485659,285.9364318847656,294.1499938964844,295.38653564453125,293.4100952148437,295.660400390625,295.425048828125,284.99822998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010407869704067,0.0005975922103971,0.0004431947309058,-0.0262947231531143,0.0,0.0,0.0,-0.0098762828856706,60.0,15.461877822875977,0.0,-7.385543199234236e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.76930241449736e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001028711121762,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.598380034323782e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0001028756523737,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0004879931511823,285.92364501953125,294.1499938964844,295.3683776855469,293.4076843261719,295.6550598144531,295.4071044921875,285.0111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409636888653,0.0005987599724903,0.0004422036872711,-0.0263479258865118,0.0,0.0,0.0,-0.0098861726000905,60.0,15.42965316772461,0.0,-7.388065625946183e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.76930241449736e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001028711121762,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.598380034323782e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0001028756523737,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0004879931511823,285.92364501953125,294.1499938964844,295.3683776855469,293.4076843261719,295.6550598144531,295.4071044921875,285.0111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010409636888653,0.0005987599724903,0.0004422036872711,-0.0263479258865118,0.0,0.0,0.0,-0.0098861726000905,60.0,15.42965316772461,0.0,-7.388065625946183e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.772874182090165e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001029087725328,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,7.601157267345116e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001029132617986,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004881716158706,285.9110412597656,294.1499938964844,295.3500061035156,293.404541015625,295.6495056152344,295.3890075683594,285.0238952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413434356451,0.0006012558587826,0.0004400875768624,-0.0264616347849369,0.0,0.0,0.0,-0.0099073201417922,60.0,15.398809432983398,0.0,-7.393457934767866e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.772874182090165e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0001029087725328,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,7.601157267345116e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001029132617986,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0004881716158706,285.9110412597656,294.1499938964844,295.3500061035156,293.404541015625,295.6495056152344,295.3890075683594,285.0238952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413434356451,0.0006012558587826,0.0004400875768624,-0.0264616347849369,0.0,0.0,0.0,-0.0099073201417922,60.0,15.398809432983398,0.0,-7.393457934767866e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.782743290998042e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.000103012753243,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,7.608833402628079e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001030171915772,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0004886646638624,285.8985595703125,294.1499938964844,295.3316955566406,293.4010009765625,295.64373779296875,295.3706970214844,285.0365905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423932690173,0.000608161848504,0.0004342313914094,-0.0267762579023838,0.0,0.0,0.0,-0.0099658304825425,60.0,15.372503280639648,0.0,-7.40838785873166e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.782743290998042e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.000103012753243,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,7.608833402628079e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001030171915772,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0004886646638624,285.8985595703125,294.1499938964844,295.3316955566406,293.4010009765625,295.64373779296875,295.3706970214844,285.0365905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423932690173,0.000608161848504,0.0004342313914094,-0.0267762579023838,0.0,0.0,0.0,-0.0099658304825425,60.0,15.372503280639648,0.0,-7.40838785873166e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
