time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874180,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.80776094365865e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001032762447721,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,7.628290768479928e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001032806321745,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004899143241345,285.88623046875,294.1499938964844,295.31378173828125,293.3973999023437,295.6377258300781,295.35211181640625,285.04913330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450585978105,0.0006256745546124,0.0004193840140942,-0.0275740642100572,0.0,0.0,0.0,-0.0101142199710011,60.0,15.361098289489746,-0.0,-7.446316629966533e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.80776094365865e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001032762447721,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,7.628290768479928e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001032806321745,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004899143241345,285.88623046875,294.1499938964844,295.31378173828125,293.3973999023437,295.6377258300781,295.35211181640625,285.04913330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450585978105,0.0006256745546124,0.0004193840140942,-0.0275740642100572,0.0,0.0,0.0,-0.0101142199710011,60.0,15.361098289489746,-0.0,-7.446316629966533e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.825424058362842e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0001034622691804,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,7.642028504051268e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.000103466634755,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0004907966940663,285.880126953125,294.1499938964844,295.304931640625,293.39556884765625,295.6346130371094,295.3427429199219,285.0553894042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010469411499798,0.0006380406557582,0.0004089005524292,-0.0281373783946037,0.0,0.0,0.0,-0.0102190030738711,60.0,15.361865043640137,-0.0,-7.47315738180987e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,9.847088222159071e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001036904141074,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,7.658878166694194e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.00010369476513,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.000491878890898,285.8740539550781,294.1499938964844,295.2961730957031,293.3937683105469,295.6314697265625,295.33331298828125,285.06158447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492488509044,0.0006532075931318,0.0003960412286687,-0.0288282502442598,0.0,0.0,0.0,-0.0103475134819746,60.0,15.367743492126465,-0.0,-7.506143617774796e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.900498116621748e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001042528820107,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.700418791500852e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001042571966536,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.000494546839036,285.8619689941406,294.1499938964844,295.2789001464844,293.3900756835937,295.6249694824219,295.31427001953125,285.073974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549370199441,0.0006906010094098,0.0003643359814304,-0.0305313803255558,0.0,0.0,0.0,-0.0106643419712781,60.0,15.392494201660156,-0.0,-7.587779293771747e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.900498116621748e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001042528820107,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.700418791500852e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001042571966536,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.000494546839036,285.8619689941406,294.1499938964844,295.2789001464844,293.3900756835937,295.6249694824219,295.31427001953125,285.073974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010549370199441,0.0006906010094098,0.0003643359814304,-0.0305313803255558,0.0,0.0,0.0,-0.0106643419712781,60.0,15.392494201660156,-0.0,-7.587779293771747e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.968275116989388e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001049666316248,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,7.753134559607133e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001049709171638,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004979324294254,285.8500061035156,294.1499938964844,295.26190185546875,293.3863830566406,295.6182556152344,295.29510498046875,285.08624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621583787724,0.0007380545139312,0.0003241038066335,-0.0326923318207263,0.0,0.0,0.0,-0.0110664227977395,60.0,15.437896728515623,-0.0,-7.692013781479545e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.968275116989388e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001049666316248,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,7.753134559607133e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001049709171638,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004979324294254,285.8500061035156,294.1499938964844,295.26190185546875,293.3863830566406,295.6182556152344,295.29510498046875,285.08624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010621583787724,0.0007380545139312,0.0003241038066335,-0.0326923318207263,0.0,0.0,0.0,-0.0110664227977395,60.0,15.437896728515623,-0.0,-7.692013781479545e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001004835939966,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001058099805959,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,7.815422577550635e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001058142443071,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.000501932867337,285.838134765625,294.1499938964844,295.2451477050781,293.3826599121094,295.6112976074219,295.2759094238281,285.0984191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010706903412938,0.0007941253716126,0.0002765649405773,-0.0352451205253601,0.0,0.0,0.0,-0.0115415165200829,60.0,15.500787734985352,-0.0,-7.81609443833986e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001004835939966,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001058099805959,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,7.815422577550635e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001058142443071,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.000501932867337,285.838134765625,294.1499938964844,295.2451477050781,293.3826599121094,295.6112976074219,295.2759094238281,285.0984191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010706903412938,0.0007941253716126,0.0002765649405773,-0.0352451205253601,0.0,0.0,0.0,-0.0115415165200829,60.0,15.500787734985352,-0.0,-7.81609443833986e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001013940418488,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001067687408067,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,7.886234379839152e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001067729899659,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0005064807482995,285.82635498046875,294.1499938964844,295.2286376953125,293.37890625,295.6040954589844,295.2568054199219,285.11053466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080390647985,0.0008578698034398,0.0002225208299933,-0.0381464436650276,0.0,0.0,0.0,-0.0120816323906183,60.0,15.580571174621582,-0.0,-7.958362857607426e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001013940418488,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001067687408067,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,7.886234379839152e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001067729899659,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0005064807482995,285.82635498046875,294.1499938964844,295.2286376953125,293.37890625,295.6040954589844,295.2568054199219,285.11053466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080390647985,0.0008578698034398,0.0002225208299933,-0.0381464436650276,0.0,0.0,0.0,-0.0120816323906183,60.0,15.580571174621582,-0.0,-7.958362857607426e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001018821785692,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001072827872121,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.924201054265723e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001072870218195,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0005089191254228,285.82049560546875,294.1499938964844,295.220458984375,293.37701416015625,295.6003723144531,295.2473449707031,285.1165771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010855924338102,0.0008920465479604,0.0001935458858497,-0.0397016070783138,0.0,0.0,0.0,-0.0123712206259369,60.0,15.62631607055664,-0.0,-8.03516968517215e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.000102384314232,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001078115674317,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.963255484355614e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0001078157947631,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0005114273517392,285.8146667480469,294.1499938964844,295.2123107910156,293.3751525878906,295.5966186523437,295.2379455566406,285.1225891113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010909425327554,0.0009272029856219,0.0001637395325815,-0.0413010604679584,0.0,0.0,0.0,-0.012669107876718,60.0,15.674688339233398,-0.0,-8.11456288829504e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001034087399602,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001088903445634,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.042933040997013e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001088945646188,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0005165446200408,285.80303955078125,294.1499938964844,295.1961669921875,293.3713684082031,295.58892822265625,295.21942138671875,285.13458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001101856236346,0.0009989262325689,0.000102930025605,-0.0445631481707096,0.0,0.0,0.0,-0.013276825658977,60.0,15.776589393615724,-0.0,-8.277747554075179e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001034087399602,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,0.0001088903445634,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,8.042933040997013e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001088945646188,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,0.0005165446200408,285.80303955078125,294.1499938964844,295.1961669921875,293.3713684082031,295.58892822265625,295.21942138671875,285.13458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001101856236346,0.0009989262325689,0.000102930025605,-0.0445631481707096,0.0,0.0,0.0,-0.013276825658977,60.0,15.776589393615724,-0.0,-8.277747554075179e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.000104421058495,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001099563887692,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,8.121669088723138e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0001099605797207,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,0.000521601352375,285.79150390625,294.1499938964844,295.18017578125,293.3676147460937,295.5809936523437,295.2013244628906,285.1465148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011126429308205,0.001069800928235,4.28419589297846e-05,-0.0477852709591388,0.0,0.0,0.0,-0.0138773638755083,60.0,15.881896018981934,-0.0,-8.440599685854978e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.000104421058495,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001099563887692,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,8.121669088723138e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0001099605797207,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,0.000521601352375,285.79150390625,294.1499938964844,295.18017578125,293.3676147460937,295.5809936523437,295.2013244628906,285.1465148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011126429308205,0.001069800928235,4.28419589297846e-05,-0.0477852709591388,0.0,0.0,0.0,-0.0138773638755083,60.0,15.881896018981934,-0.0,-8.440599685854978e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001053512824,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001109359727706,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,8.194019028451294e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001109401491703,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.000526248011738,285.78009033203125,294.1499938964844,295.164306640625,293.36383056640625,295.57281494140625,295.1837158203125,285.15838623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011225538328289,0.0011349261039867,-1.2372222954581956e-05,-0.0507447198033332,0.0,0.0,0.0,-0.0144291827455163,60.0,15.982695579528809,-0.0,-8.59164188682371e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001053512824,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0001109359727706,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,8.194019028451294e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001109401491703,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.000526248011738,285.78009033203125,294.1499938964844,295.164306640625,293.36383056640625,295.57281494140625,295.1837158203125,285.15838623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011225538328289,0.0011349261039867,-1.2372222954581956e-05,-0.0507447198033332,0.0,0.0,0.0,-0.0144291827455163,60.0,15.982695579528809,-0.0,-8.59164188682371e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0001061205330188,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0001117460560635,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,8.253849227912724e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001117502033594,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0005300905904732,285.768798828125,294.1499938964844,295.1485595703125,293.3600769042969,295.564453125,295.1665344238281,285.17022705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011307502863928,0.0011887800646945,-5.802968371426687e-05,-0.053190991282463,0.0,0.0,0.0,-0.0148855010047554,60.0,16.069536209106445,-0.0,-8.71755645448502e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0001061205330188,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0001117460560635,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,8.253849227912724e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001117502033594,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0005300905904732,285.768798828125,294.1499938964844,295.1485595703125,293.3600769042969,295.564453125,295.1665344238281,285.17022705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011307502863928,0.0011887800646945,-5.802968371426687e-05,-0.053190991282463,0.0,0.0,0.0,-0.0148855010047554,60.0,16.069536209106445,-0.0,-8.71755645448502e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001064224925357,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.000112064051791,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,8.277335291495547e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.000112068184535,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0005315989837981,285.7632141113281,294.1499938964844,295.14068603515625,293.35821533203125,295.5601806640625,295.1581420898437,285.1761474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011339640477672,0.0012099187588319,-7.595472561661154e-05,-0.0541509538888931,0.0,0.0,0.0,-0.0150645980611443,60.0,16.1047306060791,-0.0,-8.76723191822748e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001066588083631,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001123129259212,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,8.295715088024735e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001123170368373,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0005327794351615,285.7576599121094,294.1499938964844,295.1328430175781,293.3563232421875,295.5558776855469,295.1498413085937,285.1820373535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011364823440089,0.0012264616088941,-8.997928671305999e-05,-0.0549020990729332,0.0,0.0,0.0,-0.0152047732844948,60.0,16.132787704467773,-0.0,-8.806205187283923e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001069791906047,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001126503484556,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,8.320633787661791e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001126544157159,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0005343798547983,285.7467041015625,294.1499938964844,295.1171569824219,293.35260009765625,295.5471496582031,295.1334533691406,285.1938171386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011398997157812,0.0012488882057368,-0.0001089884681277,-0.0559202469885349,0.0,0.0,0.0,-0.0153948189690709,60.0,16.169313430786133,-0.0,-8.85917756932031e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001069791906047,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001126503484556,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,8.320633787661791e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001126544157159,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.0005343798547983,285.7467041015625,294.1499938964844,295.1171569824219,293.35260009765625,295.5471496582031,295.1334533691406,285.1938171386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011398997157812,0.0012488882057368,-0.0001089884681277,-0.0559202469885349,0.0,0.0,0.0,-0.0153948189690709,60.0,16.169313430786133,-0.0,-8.85917756932031e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001067415141733,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001124001282732,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,8.302147034555674e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.000112404122774,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005331927095539,285.7359924316406,294.1499938964844,295.1015014648437,293.3489074707031,295.53826904296875,295.1175537109375,285.20556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011373660527169,0.0012322426773607,-9.48766028159298e-05,-0.0551645644009113,0.0,0.0,0.0,-0.0152537757530808,60.0,16.152755737304688,-0.0,-8.819844765639574e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,0.0001067415141733,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001124001282732,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,8.302147034555674e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.000112404122774,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005331927095539,285.7359924316406,294.1499938964844,295.1015014648437,293.3489074707031,295.53826904296875,295.1175537109375,285.20556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011373660527169,0.0012322426773607,-9.48766028159298e-05,-0.0551645644009113,0.0,0.0,0.0,-0.0152537757530808,60.0,16.152755737304688,-0.0,-8.819844765639574e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001059065616573,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001115209597628,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,8.23720547487028e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.000111524874228,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0005290219560265,285.7255554199219,294.1499938964844,295.0858459472656,293.3452453613281,295.5293273925781,295.1021728515625,285.21728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011284704087302,0.0011737796012312,-4.530910155153833e-05,-0.0525096952915191,0.0,0.0,0.0,-0.0147584145888686,60.0,16.066652297973633,-0.0,-8.682391694492254e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001059065616573,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001115209597628,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,8.23720547487028e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.000111524874228,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0005290219560265,285.7255554199219,294.1499938964844,295.0858459472656,293.3452453613281,295.5293273925781,295.1021728515625,285.21728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011284704087302,0.0011737796012312,-4.530910155153833e-05,-0.0525096952915191,0.0,0.0,0.0,-0.0147584145888686,60.0,16.066652297973633,-0.0,-8.682391694492254e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001053541927831,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.000110939341539,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.19424312794581e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001109432050725,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005262628546915,285.7198486328125,294.1499938964844,295.0770568847656,293.3432006835937,295.5243225097656,295.0937194824219,285.2238464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011225864291191,0.0011351032881066,-1.2516890819824766e-05,-0.0507527664303779,0.0,0.0,0.0,-0.0144307119771838,60.0,15.998156547546388,-0.0,-8.59205400161045e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,0.0001048955018632,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001104563561966,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,8.158566924976185e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001104601760744,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.000523971626535,285.7154235839844,294.1499938964844,295.07012939453125,293.34161376953125,295.5203552246094,295.0871276855469,285.2289733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011176990810781,0.001102985930629,1.4713120435771998e-05,-0.0492934323847293,0.0,0.0,0.0,-0.014158577658236,60.0,15.936854362487791,-0.0,-8.517395855278664e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001043469674186,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001098787688533,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,8.115902892313898e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0001098825450753,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0005212316173128,285.7104797363281,294.1499938964844,295.062255859375,293.3398132324219,295.5158386230469,295.0797424316406,285.2348327636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011118522379547,0.0010645777219906,4.727450868813321e-05,-0.0475478544831275,0.0,0.0,0.0,-0.0138331279158592,60.0,15.860910415649414,-0.0,-8.4285431967146e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001037781403283,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0001092798120225,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,8.071660704445094e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001092835373128,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005183902103453,285.70562744140625,294.1499938964844,295.0543518066406,293.3380126953125,295.5113220214844,295.0724182128906,285.2406616210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057909578084,0.0010247479658573,8.104300650302321e-05,-0.0457372181117534,0.0,0.0,0.0,-0.0134956436231732,60.0,15.78024196624756,-0.0,-8.33689455248532e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001026195532176,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001080598522094,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.981547969393432e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001080634901882,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.000512602913659,285.6961669921875,294.1499938964844,295.0384826660156,293.3344421386719,295.50225830078125,295.0578918457031,285.2523193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010934469755738,0.0009436229011043,0.0001498240744695,-0.0420479737222194,0.0,0.0,0.0,-0.0128082651644945,60.0,15.610795974731444,-0.0,-8.151777564080477e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001026195532176,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001080598522094,299.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.981547969393432e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001080634901882,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.000512602913659,285.6961669921875,294.1499938964844,295.0384826660156,293.3344421386719,295.50225830078125,295.0578918457031,285.2523193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010934469755738,0.0009436229011043,0.0001498240744695,-0.0420479737222194,0.0,0.0,0.0,-0.0128082651644945,60.0,15.610795974731444,-0.0,-8.151777564080477e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001014786757878,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001068585333996,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.892811845522374e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001068620840669,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0005069040926173,285.6869506835937,294.1499938964844,295.0224914550781,293.3309326171875,295.4931640625,295.04351806640625,285.263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010812897235155,0.0008637363789603,0.0002175533882109,-0.0384134054183959,0.0,0.0,0.0,-0.0121313724666833,60.0,15.436929702758787,-0.0,-7.971519977445497e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001014786757878,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001068585333996,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.892811845522374e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001068620840669,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0005069040926173,285.6869506835937,294.1499938964844,295.0224914550781,293.3309326171875,295.4931640625,295.04351806640625,285.263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010812897235155,0.0008637363789603,0.0002175533882109,-0.0384134054183959,0.0,0.0,0.0,-0.0121313724666833,60.0,15.436929702758787,-0.0,-7.971519977445497e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
