time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876460,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001004062141873,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001057292611221,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,7.80939735705033e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.000105732724478,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005015469505451,285.6780700683594,294.1499938964844,295.0063781738281,293.32745361328125,295.4840393066406,295.029296875,285.2755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069861697033,0.0007886395324021,0.0002812221064232,-0.0349953845143318,0.0,0.0,0.0,-0.0114950649440288,60.0,15.265737533569336,-0.0,-7.803910051507047e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001004062141873,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001057292611221,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,7.80939735705033e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.000105732724478,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005015469505451,285.6780700683594,294.1499938964844,295.0063781738281,293.32745361328125,295.4840393066406,295.029296875,285.2755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001069861697033,0.0007886395324021,0.0002812221064232,-0.0349953845143318,0.0,0.0,0.0,-0.0114950649440288,60.0,15.265737533569336,-0.0,-7.803910051507047e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.943334589479492e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001047048572218,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.733729580650106e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.000104708240542,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0004966873675584,285.66943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.474853515625,295.01513671875,285.2870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010594945633783,0.0007205156725831,0.000338978919899,-0.0318936854600906,0.0,0.0,0.0,-0.0109178395941853,60.0,15.102948188781738,-0.0,-7.65340502084655e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.943334589479492e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001047048572218,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.733729580650106e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.000104708240542,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0004966873675584,285.66943359375,294.1499938964844,294.99005126953125,293.3240661621094,295.474853515625,295.01513671875,285.2870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010594945633783,0.0007205156725831,0.000338978919899,-0.0318936854600906,0.0,0.0,0.0,-0.0109178395941853,60.0,15.102948188781738,-0.0,-7.65340502084655e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,9.899056749418378e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001042386284098,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.699291018070653e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001042419753503,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0004944756510667,285.6651916503906,294.1499938964844,294.9818115234375,293.3223571777344,295.4702453613281,295.0081481933594,285.2928466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010547755518928,0.0006895104888826,0.0003652651212178,-0.0304817091673612,0.0,0.0,0.0,-0.0106551246717572,60.0,15.026089668273926,-0.0,-7.585391870179593e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.857901750365272e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001038052869262,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,7.667281897738576e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001038085974869,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0004924198728986,285.6610412597656,294.1499938964844,294.9735412597656,293.3207092285156,295.46563720703125,295.0011291503906,285.2986145019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503900703042,0.0006606919923797,0.0003896981070283,-0.0291691534221172,0.0,0.0,0.0,-0.0104109412059187,60.0,14.952635765075684,-0.0,-7.522447020846813e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.78487587417476e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001030363418976,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.610482862219214e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001030395869747,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004887721152044,285.65289306640625,294.1499938964844,294.956787109375,293.3174133300781,295.4563293457031,294.98699951171875,285.31011962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426071239635,0.0006095548160374,0.0004330522788222,-0.0268397163599729,0.0,0.0,0.0,-0.0099776424467563,60.0,14.816447257995604,-0.0,-7.411401270474016e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.78487587417476e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001030363418976,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.610482862219214e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,0.0001030395869747,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004887721152044,285.65289306640625,294.1499938964844,294.956787109375,293.3174133300781,295.4563293457031,294.98699951171875,285.31011962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426071239635,0.0006095548160374,0.0004330522788222,-0.0268397163599729,0.0,0.0,0.0,-0.0099776424467563,60.0,14.816447257995604,-0.0,-7.411401270474016e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.723963012220338e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001023949662339,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.56310619181022e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001023981531034,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0004857294843532,285.6449890136719,294.1499938964844,294.9397888183594,293.3141784667969,295.4469299316406,294.9727478027344,285.3215637207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010361160384491,0.0005669000092893,0.000469215970952,-0.0248963441699743,0.0,0.0,0.0,-0.0096162222325801,60.0,14.695433616638184,-0.0,-7.31940659193242e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.723963012220338e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001023949662339,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.56310619181022e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001023981531034,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0004857294843532,285.6449890136719,294.1499938964844,294.9397888183594,293.3141784667969,295.4469299316406,294.9727478027344,285.3215637207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010361160384491,0.0005669000092893,0.000469215970952,-0.0248963441699743,0.0,0.0,0.0,-0.0096162222325801,60.0,14.695433616638184,-0.0,-7.31940659193242e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.674353350419552e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001018726106849,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.524520333390683e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001018757320707,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0004832514387089,285.6372985839844,294.1499938964844,294.9225158691406,293.3110046386719,295.4374694824219,294.9582824707031,285.3329772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010308292694389,0.000532159639988,0.0004986696294508,-0.0233133491128683,0.0,0.0,0.0,-0.0093218619003891,60.0,14.589323043823242,-0.0,-7.244906186087975e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,9.674353350419552e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001018726106849,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,7.524520333390683e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001018757320707,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0004832514387089,285.6372985839844,294.1499938964844,294.9225158691406,293.3110046386719,295.4374694824219,294.9582824707031,285.3329772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010308292694389,0.000532159639988,0.0004986696294508,-0.0233133491128683,0.0,0.0,0.0,-0.0093218619003891,60.0,14.589323043823242,-0.0,-7.244906186087975e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.647782280808316e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001015928282868,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.503852975787595e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001015959205687,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0004819241585209,285.6324768066406,294.1499938964844,294.9112854003906,293.3090209960937,295.4313659667969,294.9489440917969,285.3402709960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279970010742,0.0005135518731549,0.0005144451279193,-0.0224653892219066,0.0,0.0,0.0,-0.009164192713797,60.0,14.528475761413574,-0.0,-7.20515913599229e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.635556489229202e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,0.0001014641020447,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.494344026781619e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001014671797747,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004813134437426,285.6298217773437,294.1499938964844,294.9049072265625,293.30792236328125,295.4278564453125,294.94354248046875,285.3443298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026694313623,0.0005049900501035,0.0005217042635194,-0.022075206041336,0.0,0.0,0.0,-0.0090916473418474,60.0,14.498319625854492,-0.0,-7.186906714196084e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.61864207056351e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001012860157061,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,7.481188367819414e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001012890643323,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0004804685886483,285.6261291503906,294.1499938964844,294.89599609375,293.306396484375,295.42303466796875,294.93609619140625,285.3500061035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248913895338,0.0004931450821459,0.0005317462491802,-0.0215353909879922,0.0,0.0,0.0,-0.0089912815019488,60.0,14.456253051757812,-0.0,-7.161694526303108e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.605051309335975e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001011429121717,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,7.470617856597528e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001011459389701,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0004797897126991,285.6224975585937,294.1499938964844,294.8869934082031,293.3049011230469,295.4181823730469,294.9284973144531,285.35565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010234450455754,0.0004836269654333,0.0005398181383498,-0.021101601421833,0.0,0.0,0.0,-0.0089106438681483,60.0,14.418720245361328,-0.0,-7.141466085158754e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.583345672581343e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.000100914388895,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.453735452145338e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001009173720376,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0004787055077031,285.61541748046875,294.1499938964844,294.8686828613281,293.3019714355469,295.4083251953125,294.91290283203125,285.3669128417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021129777655,0.000468425481813,0.0005527043249458,-0.020408771932125,0.0,0.0,0.0,-0.0087818298488855,60.0,14.35203742980957,-0.0,-7.109220234724489e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.583345672581343e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.000100914388895,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.453735452145338e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0001009173720376,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0004787055077031,285.61541748046875,294.1499938964844,294.8686828613281,293.3019714355469,295.4083251953125,294.91290283203125,285.3669128417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021129777655,0.000468425481813,0.0005527043249458,-0.020408771932125,0.0,0.0,0.0,-0.0087818298488855,60.0,14.35203742980957,-0.0,-7.109220234724489e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.568817768013103e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001007614482659,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.442435889970511e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001007643877528,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0004779798618983,285.6084899902344,294.1499938964844,294.8500061035156,293.2991027832031,295.3983154296875,294.8966064453125,285.3781433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195811046287,0.0004582499968819,0.0005613311077468,-0.019944991916418,0.0,0.0,0.0,-0.0086956098675727,60.0,14.295295715332031,-0.0,-7.087675868433507e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.568817768013103e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001007614482659,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.442435889970511e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001007643877528,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0004779798618983,285.6084899902344,294.1499938964844,294.8500061035156,293.2991027832031,295.3983154296875,294.8966064453125,285.3781433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195811046287,0.0004582499968819,0.0005613311077468,-0.019944991916418,0.0,0.0,0.0,-0.0086956098675727,60.0,14.295295715332031,-0.0,-7.087675868433507e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.56134099396877e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001006827515084,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,7.436620217049494e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001006856546155,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004776064015459,285.60174560546875,294.1499938964844,294.8268127441406,293.29351806640625,295.3880615234375,294.8786315917969,285.3893127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187838925048,0.0004530117439571,0.0005657721194438,-0.0197062380611896,0.0,0.0,0.0,-0.0086512248963117,60.0,14.245427131652832,-0.0,-7.076597796640274e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.56134099396877e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001006827515084,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,7.436620217049494e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001006856546155,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004776064015459,285.60174560546875,294.1499938964844,294.8268127441406,293.29351806640625,295.3880615234375,294.8786315917969,285.3893127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187838925048,0.0004530117439571,0.0005657721194438,-0.0197062380611896,0.0,0.0,0.0,-0.0086512248963117,60.0,14.245427131652832,-0.0,-7.076597796640274e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,9.559744648868218e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001006659731501,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.435378211084753e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001006688398774,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0004775266861543,285.5951538085937,294.1499938964844,294.7954406738281,293.2826538085937,295.37750244140625,294.8577880859375,285.4004211425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018613576889,0.0004518908972386,0.0005667227087542,-0.0196551512926816,0.0,0.0,0.0,-0.0086417300626635,60.0,14.19800853729248,-0.0,-7.074228136616513e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,9.559744648868218e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001006659731501,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.435378211084753e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001006688398774,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,0.0004775266861543,285.5951538085937,294.1499938964844,294.7954406738281,293.2826538085937,295.37750244140625,294.8577880859375,285.4004211425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018613576889,0.0004518908972386,0.0005667227087542,-0.0196551512926816,0.0,0.0,0.0,-0.0086417300626635,60.0,14.19800853729248,-0.0,-7.074228136616513e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.560678154230118e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001006758247967,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,7.436104351654649e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001006786696962,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0004775733395945,285.5919189453125,294.1499938964844,294.7768859863281,293.2753601074219,295.3720397949219,294.8460388183594,285.4059753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187133448198,0.0004525431722868,0.0005661702016368,-0.0196848791092634,0.0,0.0,0.0,-0.008647259324789,60.0,14.174304962158203,-0.0,-7.075607300066622e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.562136983731762e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001006912061711,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,7.4372386734467e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0001006940292427,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0004776462446898,285.5887145996094,294.1499938964844,294.7565002441406,293.2668762207031,295.366455078125,294.8329772949219,285.4114990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010188687592744,0.0004535633488558,0.0005653053522109,-0.0197313800454139,0.0,0.0,0.0,-0.0086559038609266,60.0,14.149773597717283,-0.0,-7.077763797269655e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.564591164235026e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007170794764,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.4391471571289e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0001007198734441,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004777688591275,285.5824584960937,294.1499938964844,294.71063232421875,293.2465209960937,295.3548278808594,294.8024597167969,285.4225158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101912941318,0.0004552789032459,0.0005638505099341,-0.0198095720261335,0.0,0.0,0.0,-0.008670438081026,60.0,14.096246719360352,-0.0,-7.081391117935709e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.564591164235026e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.0001007170794764,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.4391471571289e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0001007198734441,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0004777688591275,285.5824584960937,294.1499938964844,294.71063232421875,293.2465209960937,295.3548278808594,294.8024597167969,285.4225158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101912941318,0.0004552789032459,0.0005638505099341,-0.0198095720261335,0.0,0.0,0.0,-0.008670438081026,60.0,14.096246719360352,-0.0,-7.081391117935709e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.564137872075662e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.000100712342828,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.438794273184612e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001007151004159,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004777462454512,285.5763244628906,294.1499938964844,294.6584777832031,293.22198486328125,295.34246826171875,294.76617431640625,285.4334716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190811008214,0.0004549587029032,0.0005641223979182,-0.0197949782013893,0.0,0.0,0.0,-0.0086677270010113,60.0,14.034079551696776,-0.0,-7.08071397070853e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.564137872075662e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.000100712342828,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.438794273184612e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001007151004159,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004777462454512,285.5763244628906,294.1499938964844,294.6584777832031,293.22198486328125,295.34246826171875,294.76617431640625,285.4334716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190811008214,0.0004549587029032,0.0005641223979182,-0.0197949782013893,0.0,0.0,0.0,-0.0086677270010113,60.0,14.034079551696776,-0.0,-7.08071397070853e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.556956501910464e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001006367529043,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,7.433208520524204e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001006394668365,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0004773875407408,285.5704040527344,294.1499938964844,294.6006774902344,293.193603515625,295.3292541503906,294.724365234375,285.44439697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183157864958,0.0004499272909015,0.0005683884955942,-0.0195656474679708,0.0,0.0,0.0,-0.0086250966414809,60.0,13.95895767211914,-0.0,-7.070078567039674e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,9.556956501910464e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001006367529043,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,7.433208520524204e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001006394668365,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0004773875407408,285.5704040527344,294.1499938964844,294.6006774902344,293.193603515625,295.3292541503906,294.724365234375,285.44439697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010183157864958,0.0004499272909015,0.0005683884955942,-0.0195656474679708,0.0,0.0,0.0,-0.0086250966414809,60.0,13.95895767211914,-0.0,-7.070078567039674e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.545208740746602e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001005130689009,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,7.424071372952312e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001005157610052,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004768007493112,285.56622314453125,294.1499938964844,294.5558776855469,293.17095947265625,295.3192443847656,294.691162109375,285.45220947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017065020278,0.0004416996380314,0.0005753653822466,-0.0191906280815601,0.0,0.0,0.0,-0.0085553890094161,60.0,13.89510440826416,-0.0,-7.052703665522132e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.538284211885184e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0001004401565296,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.418684981530532e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.000100442841358,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0004764548211824,285.5646667480469,294.1499938964844,294.5378112792969,293.1617126464844,295.31512451171875,294.6776123046875,285.45526123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163268307223,0.0004368499212432,0.0005794768803752,-0.0189695730805397,0.0,0.0,0.0,-0.0085142953321337,60.0,13.866192817687988,-0.0,-7.042472560669921e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.525592759018764e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.000100306533568,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.40881368983537e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001003091892926,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0004758209106512,285.56182861328125,294.1499938964844,294.50469970703125,293.14459228515625,295.30780029296875,294.6531066894531,285.4606628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101497489959,0.0004279621061868,0.0005870128516107,-0.0185644496232271,0.0,0.0,0.0,-0.008438991382718,60.0,13.814664840698242,-0.0,-7.023741233069813e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,9.509351366432384e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001001355194603,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,7.396181899821386e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001001381606329,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0004750096122734,285.5590515136719,294.1499938964844,294.4705505371094,293.1267395019531,295.30029296875,294.6278686523437,285.466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132441530004,0.0004165883583482,0.000596655823756,-0.0180460009723901,0.0,0.0,0.0,-0.008342619985342,60.0,13.75827407836914,-0.0,-6.99980731155847e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,9.466614574193954e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.968553058570252e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.362941687460989e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,9.968812082661316e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004728748754132,285.5536804199219,294.1499938964844,294.3995056152344,293.0889892578125,295.2842712402344,294.5762634277344,285.476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086904512718,0.000386661326047,0.0006220291252247,-0.016681769862771,0.0,0.0,0.0,-0.0080890469253063,60.0,13.626991271972656,-0.0,-6.937027308140389e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,9.466614574193954e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.968553058570252e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.362941687460989e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,9.968812082661316e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004728748754132,285.5536804199219,294.1499938964844,294.3995056152344,293.0889892578125,295.2842712402344,294.5762634277344,285.476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086904512718,0.000386661326047,0.0006220291252247,-0.016681769862771,0.0,0.0,0.0,-0.0080890469253063,60.0,13.626991271972656,-0.0,-6.937027308140389e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
