time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878740,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.406262688571589e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.905004117172211e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.316000846913084e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.905258775688708e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.000469860213343,285.5484619140625,294.1499938964844,294.3253173828125,293.04888916015625,295.26739501953125,294.5255432128906,285.4875183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022596688941,0.0003443998575676,0.0006578597822226,-0.0147551158443093,0.0,0.0,0.0,-0.0077309608459472,60.0,13.473974227905272,-0.0,-6.848853217888974e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.406262688571589e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.905004117172211e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.316000846913084e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.905258775688708e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.000469860213343,285.5484619140625,294.1499938964844,294.3253173828125,293.04888916015625,295.26739501953125,294.5255432128906,285.4875183105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022596688941,0.0003443998575676,0.0006578597822226,-0.0147551158443093,0.0,0.0,0.0,-0.0077309608459472,60.0,13.473974227905272,-0.0,-6.848853217888974e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.32877665036358e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.82341225608252e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.255733362399042e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,9.823661093832924e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004659896367229,285.5434875488281,294.1499938964844,294.24859619140625,293.0067749023437,295.24957275390625,294.4779663085937,285.4981384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940038435161,0.0002901407715398,0.0007038630428723,-0.0122812679037451,0.0,0.0,0.0,-0.0072712218388915,60.0,13.297507286071776,-0.0,-6.736474489343891e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.32877665036358e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.82341225608252e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,7.255733362399042e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,9.823661093832924e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004659896367229,285.5434875488281,294.1499938964844,294.24859619140625,293.0067749023437,295.24957275390625,294.4779663085937,285.4981384277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940038435161,0.0002901407715398,0.0007038630428723,-0.0122812679037451,0.0,0.0,0.0,-0.0072712218388915,60.0,13.297507286071776,-0.0,-6.736474489343891e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,9.255227632820606e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.74596623564139e-05,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,7.198528328444809e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.746210707817228e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004623157728929,285.5386657714844,294.1499938964844,294.1700134277344,292.9630432128906,295.2308349609375,294.4359436035156,285.5087280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861650178208,0.0002386388077866,0.0007475261809304,-0.0099329240620136,0.0,0.0,0.0,-0.0068348310887813,60.0,13.113591194152832,-0.0,-6.630666149476383e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,9.255227632820606e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.74596623564139e-05,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,7.198528328444809e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,9.746210707817228e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004623157728929,285.5386657714844,294.1499938964844,294.1700134277344,292.9630432128906,295.2308349609375,294.4359436035156,285.5087280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861650178208,0.0002386388077866,0.0007475261809304,-0.0099329240620136,0.0,0.0,0.0,-0.0068348310887813,60.0,13.113591194152832,-0.0,-6.630666149476383e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,9.219865751219912e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.708730794955044e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,7.171024481067434e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.708973084343596e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0004605494032148,285.5362854003906,294.1499938964844,294.13018798828125,292.9407043457031,295.22125244140625,294.4164733886719,285.5140075683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823970030993,0.0002138773124897,0.0007685197051614,-0.0088038090616464,0.0,0.0,0.0,-0.0066250246018171,60.0,13.020960807800291,-0.0,-6.580092559715922e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.188291733153164e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.675484034232797e-05,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,7.146466668928042e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,9.675723413238302e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004589722084347,285.53399658203125,294.1499938964844,294.09014892578125,292.9180908203125,295.2113037109375,294.3990478515625,285.5192565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009790337644517,0.0001917677436722,0.0007872660062275,-0.0077955904416739,0.0,0.0,0.0,-0.0064376932568848,60.0,12.929951667785645,-0.0,-6.535099572602121e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.132259583566338e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.616483293939382e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,7.102885865606368e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.61671903496608e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0004561733221635,285.5295715332031,294.1499938964844,294.0096435546875,292.8722839355469,295.19061279296875,294.3675231933594,285.5296936035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000973061833065,0.0001525316474726,0.0008205301710404,-0.006006333976984,0.0,0.0,0.0,-0.0061052348464727,60.0,12.754095077514648,-0.0,-6.455633183577447e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.132259583566338e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.616483293939382e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,7.102885865606368e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,9.61671903496608e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0004561733221635,285.5295715332031,294.1499938964844,294.0096435546875,292.8722839355469,295.19061279296875,294.3675231933594,285.5296936035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000973061833065,0.0001525316474726,0.0008205301710404,-0.006006333976984,0.0,0.0,0.0,-0.0061052348464727,60.0,12.754095077514648,-0.0,-6.455633183577447e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.085010970011352e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.56673247856088e-05,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,7.06613645888865e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.566963854013012e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004538132052402,285.5252685546875,294.1499938964844,293.9291687011719,292.8260498046875,295.169189453125,294.3409118652344,285.5400695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968026695773,0.000119446311146,0.0008485803846269,-0.0044975210912525,0.0,0.0,0.0,-0.0058248969726264,60.0,12.586263656616213,-0.0,-6.389001327988808e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.085010970011352e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.56673247856088e-05,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,7.06613645888865e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.566963854013012e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004538132052402,285.5252685546875,294.1499938964844,293.9291687011719,292.8260498046875,295.169189453125,294.3409118652344,285.5400695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968026695773,0.000119446311146,0.0008485803846269,-0.0044975210912525,0.0,0.0,0.0,-0.0058248969726264,60.0,12.586263656616213,-0.0,-6.389001327988808e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.05358901945874e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.533647244097664e-05,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,7.041697244858369e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.533874981570988e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0004522436647675,285.52117919921875,294.1499938964844,293.84930419921875,292.7797546386719,295.1465148925781,294.321533203125,285.55035400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009646779508329,9.744269482325764e-05,0.0008672352414578,-0.003494057804346,0.0,0.0,0.0,-0.0056384555064141,60.0,12.43552589416504,-0.0,-6.34487946626905e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.05358901945874e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.533647244097664e-05,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,7.041697244858369e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.533874981570988e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0004522436647675,285.52117919921875,294.1499938964844,293.84930419921875,292.7797546386719,295.1465148925781,294.321533203125,285.55035400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009646779508329,9.744269482325764e-05,0.0008672352414578,-0.003494057804346,0.0,0.0,0.0,-0.0056384555064141,60.0,12.43552589416504,-0.0,-6.34487946626905e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,9.017103730002418e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,9.495228732703254e-05,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.013319554971531e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.495454287389292e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0004504211538005,285.46014404296875,294.1499938964844,293.7862854003906,292.74298095703125,295.1144104003906,294.3006286621094,285.55889892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0013150547165423,9.183664951706304e-05,0.0012232180451974,-0.002887169830501,0.0,0.0,0.0,-0.0073564713820815,60.0,14.579232215881348,-0.0,-6.293841181559402e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,9.013881935970858e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.49183595366776e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,7.010813715169206e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.492060780758038e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004502602096181,285.4437561035156,294.1499938964844,293.7707214355469,292.7338256835937,295.1056823730469,294.2958374023437,285.56103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012961229076609,8.853391045704484e-05,0.0012075890554115,-0.0027549774385988,0.0,0.0,0.0,-0.0072358478792011,60.0,14.952729225158691,-0.0,-6.28934344604204e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,9.018646960612386e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,9.496855636825784e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,7.014520087977871e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.49707900872454e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0004504982498474,285.4630432128906,294.1499938964844,293.7320861816406,292.71112060546875,295.06085205078125,294.2498474121094,285.5659484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009772207122296,7.388938684016466e-05,0.0009033313835971,-0.0024037831462919,0.0,0.0,0.0,-0.0055199493654072,60.0,13.954864501953123,-0.0,-6.295992704963282e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,9.012038208311424e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.48989691096358e-05,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,7.009378896327689e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,9.490119555266574e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0004501681250985,285.461181640625,294.1499938964844,293.6940002441406,292.68865966796875,295.0531616210937,294.2387084960937,285.571044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009602367645129,6.834421947132796e-05,0.0008918925886973,-0.0021670346613973,0.0,0.0,0.0,-0.0053918343037366,60.0,12.84722137451172,-0.0,-6.286766307539439e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.005011088447645e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.482500172453e-05,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.003913924563676e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.48271990637295e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0004498171329032,285.4582214355469,294.1499938964844,293.61981201171875,292.6446838378906,295.0310363769531,294.2281494140625,285.5811462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008566880133002,5.763546141679399e-05,0.0007990525336936,-0.0017805773532018,0.0,0.0,0.0,-0.0047887926921248,60.0,11.727217674255373,-0.0,-6.27696223887142e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.005011088447645e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,9.482500172453e-05,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.003913924563676e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.48271990637295e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0004498171329032,285.4582214355469,294.1499938964844,293.61981201171875,292.6446838378906,295.0310363769531,294.2281494140625,285.5811462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008566880133002,5.763546141679399e-05,0.0007990525336936,-0.0017805773532018,0.0,0.0,0.0,-0.0047887926921248,60.0,11.727217674255373,-0.0,-6.27696223887142e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.0022076619789e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.479550499236213e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.001733320066705e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.479768050368877e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0004496771434787,285.4901733398437,294.1499938964844,293.5487670898437,292.6023254394531,295.0127258300781,294.2181701660156,285.5909729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006871896330267,4.614636782207526e-05,0.0006410432979464,-0.0014243621844798,0.0,0.0,0.0,-0.00384824257344,60.0,9.926624298095703,-0.0,-6.27305070111106e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.0022076619789e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.479550499236213e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.001733320066705e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.479768050368877e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0004496771434787,285.4901733398437,294.1499938964844,293.5487670898437,292.6023254394531,295.0127258300781,294.2181701660156,285.5909729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006871896330267,4.614636782207526e-05,0.0006410432979464,-0.0014243621844798,0.0,0.0,0.0,-0.00384824257344,60.0,9.926624298095703,-0.0,-6.27305070111106e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,2.75356687780004e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,2.8995753382332623e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,2.141667937394232e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,2.8996411856496707e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001375458232359,285.4944152832031,294.1499938964844,293.48150634765625,292.5619506835937,294.98046875,294.2047119140625,285.600830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005736359744332,3.639883652795106e-05,0.0005372371524572,-0.0010918916668742,0.0,0.0,0.0,-0.0031756574753671,60.0,8.538259506225586,-0.0,-5.8691043136605e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,2.75356687780004e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,2.8995753382332623e-05,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,2.141667937394232e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,2.8996411856496707e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001375458232359,285.4944152832031,294.1499938964844,293.48150634765625,292.5619506835937,294.98046875,294.2047119140625,285.600830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005736359744332,3.639883652795106e-05,0.0005372371524572,-0.0010918916668742,0.0,0.0,0.0,-0.0031756574753671,60.0,8.538259506225586,-0.0,-5.8691043136605e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,2.324331580894068e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,2.447580664011184e-05,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,1.8078173525282185e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,2.447635415592231e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001161047257483,285.7257385253906,294.1499938964844,293.41864013671875,292.5240478515625,294.714111328125,294.0486755371094,285.6101379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005819893558509,3.622861549956724e-05,0.0005457607330754,-0.0010757494019344,0.0,0.0,0.0,-0.0032145038712769,60.0,10.437826156616213,-0.0,-4.1819259166686615e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,2.324331580894068e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,2.447580664011184e-05,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,1.8078173525282185e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,2.447635415592231e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001161047257483,285.7257385253906,294.1499938964844,293.41864013671875,292.5240478515625,294.714111328125,294.0486755371094,285.6101379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005819893558509,3.622861549956724e-05,0.0005457607330754,-0.0010757494019344,0.0,0.0,0.0,-0.0032145038712769,60.0,10.437826156616213,-0.0,-4.1819259166686615e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.09535665414296e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.577646414982156e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,7.074182212818414e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,9.577857417752966e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004543301765806,285.8841247558594,294.1499938964844,293.3890686035156,292.5061340332031,294.5294189453125,293.9608154296875,285.6150207519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0024575197603553,-6.62166639813222e-05,-0.0023913029581308,0.0005723980721086,0.0,0.0,0.0,0.0128254648298025,60.0,11.96302890777588,-0.0,-6.40352766367869e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,1.398558924847748e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,1.4727188499819022e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,1.087770488084061e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,1.4727513189427556e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,6.986064545344561e-05,285.9006042480469,294.1499938964844,293.3608093261719,292.4889831542969,294.4771728515625,293.958984375,285.6201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002884334535337,1.8322825781069696e-05,0.0002701106132008,-0.0005499774706549,0.0,0.0,0.0,-0.0015969885280355,60.0,10.404532432556152,-0.0,-1.514054104312379e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.03279724298045e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.511773532722144e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.025523518677801e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,9.511978714726864e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.000451205210993,286.1175231933594,294.1499938964844,293.30865478515625,292.4572448730469,294.30194091796875,293.853515625,285.6299133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0008508982136845,-1.9208277080906555e-05,-0.0008316899766214,2.802883136610035e-05,0.0,0.0,0.0,0.0043866685591638,60.0,8.367634773254395,-0.0,-6.315735134876378e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,9.03279724298045e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.511773532722144e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.025523518677801e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,9.511978714726864e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.000451205210993,286.1175231933594,294.1499938964844,293.30865478515625,292.4572448730469,294.30194091796875,293.853515625,285.6299133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0008508982136845,-1.9208277080906555e-05,-0.0008316899766214,2.802883136610035e-05,0.0,0.0,0.0,0.0043866685591638,60.0,8.367634773254395,-0.0,-6.315735134876378e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,6.098884568928042e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,6.422286332963267e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,4.743586941913236e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,6.422425030905288e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,3.0465076633845456e-05,286.12127685546875,294.1499938964844,293.2628173828125,292.42919921875,294.2738342285156,293.8536071777344,285.6390991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.5472792155342177e-05,4.032579909107881e-06,5.144021270098165e-05,-0.0001290489017264,0.0,0.0,0.0,-0.0003125135262962,60.0,4.392866134643555,-0.0,-2.879255722731955e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,6.098884568928042e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,6.422286332963267e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,4.743586941913236e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,6.422425030905288e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,3.0465076633845456e-05,286.12127685546875,294.1499938964844,293.2628173828125,292.42919921875,294.2738342285156,293.8536071777344,285.6390991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.5472792155342177e-05,4.032579909107881e-06,5.144021270098165e-05,-0.0001290489017264,0.0,0.0,0.0,-0.0003125135262962,60.0,4.392866134643555,-0.0,-2.879255722731955e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,2.531855670895311e-06,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,2.666110731297522e-06,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,1.969225422726595e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,2.6661684842110844e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,1.2647095900319982e-05,286.1200256347656,294.1499938964844,293.223876953125,292.40533447265625,294.2733459472656,293.8537902832031,285.6482849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.698111529753077e-05,1.8965483832289465e-06,2.508456600480713e-05,-5.980064088362269e-05,0.0,0.0,0.0,-0.0001513167808298,60.0,2.668885946273804,-0.0,-4.962006500131011e-11,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,2.531855670895311e-06,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,2.666110731297522e-06,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,1.969225422726595e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,2.6661684842110844e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,1.2647095900319982e-05,286.1200256347656,294.1499938964844,293.223876953125,292.40533447265625,294.2733459472656,293.8537902832031,285.6482849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.698111529753077e-05,1.8965483832289465e-06,2.508456600480713e-05,-5.980064088362269e-05,0.0,0.0,0.0,-0.0001513167808298,60.0,2.668885946273804,-0.0,-4.962006500131011e-11,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,1.004664795800636e-06,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,1.057938561643823e-06,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.814076639078849e-07,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,1.057961412698205e-06,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,5.0184899009764194e-06,286.11981201171875,294.1499938964844,293.1958312988281,292.3880615234375,294.2733764648437,293.8537902832031,285.6561889648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0704897249524947e-05,7.524860734520189e-07,9.952410437108483e-06,-2.372715607634745e-05,0.0,0.0,0.0,-6.003594899084419e-05,60.0,2.012507438659668,-0.0,-7.813072237794483e-12,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.719483730601496e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.181846394312744e-07,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,6.781835395486269e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.182044777844568e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,4.355546479928307e-06,286.1197204589844,294.1499938964844,293.1925048828125,292.3860168457031,294.2734069824219,293.8537902832031,285.6572570800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.290747584600467e-06,6.530808036586677e-07,8.63766672409838e-06,-2.059274447674397e-05,0.0,0.0,0.0,-5.210500967223197e-05,60.0,1.9430526494979856,-0.0,-5.885196843746776e-12,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,4.733475122975506e-07,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,4.984473775948572e-07,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,3.681599594074214e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,4.984581778444408e-07,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,2.3644599878025474e-06,286.1197204589844,294.1499938964844,293.1798400878906,292.3782043457031,294.2734069824219,293.8537902832031,285.6615905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.044381850893842e-06,3.545771960489219e-07,4.689804882218596e-06,-1.1180258297827096e-05,0.0,0.0,0.0,-2.8290131012909114e-05,60.0,1.7562063932418823,-0.0,-1.7343614608714142e-12,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,2.148536424328995e-07,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,2.262465415014958e-07,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,1.67108751725209e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,2.2625144424637258e-07,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,1.0732344435382402e-06,286.1197204589844,294.1499938964844,293.1693115234375,292.3717041015625,294.2734069824219,293.8537902832031,285.6658935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.2909769086254528e-06,1.6101894573239409e-07,2.1299579202604946e-06,-5.076826255390188e-06,0.0,0.0,0.0,-1.284817699342966e-05,60.0,1.6066522598266602,-0.0,-3.573262020474533e-13,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
