time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881020,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,1.9830277864230084e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,2.0881806506167777e-08,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,1.5423582411244752e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,2.0882257700804985e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.905597408987889e-08,286.1195983886719,294.1499938964844,293.1549377441406,292.3628234863281,294.2734680175781,293.853759765625,285.6742553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.113370385359304e-07,1.4856672336804877e-08,1.9648035731734129e-07,-4.683959957674233e-07,0.0,0.0,0.0,-1.1852389434352515e-06,60.0,1.3884985446929932,-0.0,-3.0439467271639944e-15,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,1.9830277864230084e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,2.0881806506167777e-08,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,1.5423582411244752e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,2.0882257700804985e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.905597408987889e-08,286.1195983886719,294.1499938964844,293.1549377441406,292.3628234863281,294.2734680175781,293.853759765625,285.6742553710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.113370385359304e-07,1.4856672336804877e-08,1.9648035731734129e-07,-4.683959957674233e-07,0.0,0.0,0.0,-1.1852389434352515e-06,60.0,1.3884985446929932,-0.0,-3.0439467271639944e-15,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,-2.669740872818238e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,-2.811307631134241e-09,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.0764696628816637e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,-2.81136847135599e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,-1.3335858639607068e-08,286.1195983886719,294.1499938964844,293.1499938964844,292.3597717285156,294.2734680175781,293.853759765625,285.6823425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.8604278057287047e-08,-2.0086592389390034e-09,-2.6595618152214232e-08,6.329776880420468e-08,0.0,0.0,0.0,1.6039120964705944e-07,60.0,1.2374345064163208,-0.0,-5.5171868213768177e-17,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,-2.669740872818238e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,-2.811307631134241e-09,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,-2.0764696628816637e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,-2.81136847135599e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,-1.3335858639607068e-08,286.1195983886719,294.1499938964844,293.1499938964844,292.3597717285156,294.2734680175781,293.853759765625,285.6823425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.8604278057287047e-08,-2.0086592389390034e-09,-2.6595618152214232e-08,6.329776880420468e-08,0.0,0.0,0.0,1.6039120964705944e-07,60.0,1.2374345064163208,-0.0,-5.5171868213768177e-17,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-3.070138110752852e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-3.232936487962413e-12,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,-2.387890449609409e-12,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,-3.2330063105823204e-12,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.5335918299164142e-11,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.6900634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.1398668387527806e-11,-2.4055267326683616e-12,-2.8993142955902048e-11,6.901242077805847e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.1597241163253784,-0.0,-7.296175143477862e-23,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-3.070138110752852e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-3.232936487962413e-12,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,-2.387890449609409e-12,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,-3.2330063105823204e-12,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.5335918299164142e-11,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.6900634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.1398668387527806e-11,-2.4055267326683616e-12,-2.8993142955902048e-11,6.901242077805847e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.1597241163253784,-0.0,-7.296175143477862e-23,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-5.116897031955114e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-5.388227299236992e-13,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-3.9798172353153204e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-5.388343850970534e-13,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-2.5559864554741685e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.69732666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.229397644079814e-12,-5.914438860540887e-13,-4.637953649605509e-12,1.2173369950962964e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0524530410766602,-0.0,-2.0267154052839512e-24,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-5.116897031955114e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-5.388227299236992e-13,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-3.9798172353153204e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-5.388343850970534e-13,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-2.5559864554741685e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.69732666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.229397644079814e-12,-5.914438860540887e-13,-4.637953649605509e-12,1.2173369950962964e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0524530410766602,-0.0,-2.0267154052839512e-24,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.70068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.3897281603043634e-12,-4.868034144192568e-13,-4.902924854305324e-12,7.224926386328878e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.011307716369629,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.70391845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.9733437299728394,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7102355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.9025405645370485,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7102355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.9025405645370485,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.71612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8404653668403625,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.71612548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8404653668403625,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7848572731018066,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7848572731018066,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7266845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7364339232444763,-0.0,-5.066226449814908e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7268981933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7344163060188293,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7293701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.7113385200500488,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.73175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.6892099976539612,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.73638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.6467128396034241,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.73638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.6467128396034241,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.74078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.607523500919342,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.74078369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.607523500919342,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7449035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.5712718963623047,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7449035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.5712718963623047,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7488098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.5376541018486023,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7488098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.5376541018486023,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.75067138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.5220218300819397,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.75244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.5069383978843689,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4777982234954834,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4777982234954834,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7597045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.4454450309276581,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7597045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.4454450309276581,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7633056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.4150620996952057,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7633056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.4150620996952057,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3869631290435791,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3869631290435791,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7683410644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211878368346935e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.3736403286457062,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7699279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.360870748758316,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
