time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883420,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.77294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3367569148540497,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.77294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3367569148540497,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7758178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3144095242023468,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7758178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.3144095242023468,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7784729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2936584949493408,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7784729003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2936584949493408,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7809753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2744425535202026,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7809753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2744425535202026,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7821655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211878368346935e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.2653803527355194,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7833251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2565908432006836,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7855224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2399059534072876,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7855224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2399059534072876,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.78759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2244108319282531,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.78759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.2244108319282531,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7895202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2099919617176056,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7895202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2099919617176056,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7913513183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1964410990476608,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7913513183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1964410990476608,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7922058105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1900363117456436,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.79302978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211878368346935e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.1838526874780655,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1721142828464508,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1721142828464508,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-5.116897031955114e-13,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-5.388227299236992e-13,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-3.9798172353153204e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-5.388343850970534e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-2.5559864554741685e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7961120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.76568199765459e-12,-1.4139554869833928e-13,2.907077573457984e-12,-4.247453896846082e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1611845195293426,-0.0,-2.0267154052839512e-24,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-5.116897031955114e-13,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-5.388227299236992e-13,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-3.9798172353153204e-13,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-5.388343850970534e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-2.5559864554741685e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7961120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.76568199765459e-12,-1.4139554869833928e-13,2.907077573457984e-12,-4.247453896846082e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1611845195293426,-0.0,-2.0267154052839512e-24,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7975158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536848786732e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738173367331628e-12,0.0,0.0,0.0,0.0,60.0,0.1509927958250045,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7975158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536848786732e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738173367331628e-12,0.0,0.0,0.0,0.0,60.0,0.1509927958250045,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7987976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.141506165266037,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7987976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.141506165266037,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.7994079589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1371006816625595,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.79998779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1328583806753158,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1244130432605743,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1244130432605743,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8022155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1164784356951713,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8022155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1164784356951713,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.80322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1090806424617767,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.80322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1090806424617767,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.80419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1021822243928909,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.80419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.1021822243928909,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8046264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0989290997385978,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8050537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0957938656210899,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8058776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231743789210766e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0897857248783111,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
