time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888280,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8143005371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.028736412525177,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8145446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0270597320050001,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1499938964844,292.3597717285156,294.27301025390625,293.8539428710937,285.8145446777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0270597320050001,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1449279785156,292.3571472167969,294.27301025390625,293.8539428710937,285.8147888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536848786732e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738173367331628e-12,0.0,0.0,0.0,0.0,60.0,0.0253729633986949,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,293.1449279785156,292.3571472167969,294.27301025390625,293.8539428710937,285.8147888183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536848786732e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738173367331628e-12,0.0,0.0,0.0,0.0,60.0,0.0253729633986949,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.13018798828125,292.3495483398437,294.27301025390625,293.8539428710937,285.81500244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0237915497273206,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.13018798828125,292.3495483398437,294.27301025390625,293.8539428710937,285.81500244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0237915497273206,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.119384765625,292.3439636230469,294.27301025390625,293.8539428710937,285.8150939941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.023031011223793,-0.0,-6.726232628759122e-44,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.1063842773437,292.3372802734375,294.27301025390625,293.8539428710937,285.8152160644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0222951769828796,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.07421875,292.3206787109375,294.27301025390625,293.8539428710937,285.8153991699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.020886730402708,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.07421875,292.3206787109375,294.27301025390625,293.8539428710937,285.8153991699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.020886730402708,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.0343322753906,292.3000183105469,294.27301025390625,293.8539428710937,285.8155822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0195758324116468,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,293.0343322753906,292.3000183105469,294.27301025390625,293.8539428710937,285.8155822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0195758324116468,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.9873962402344,292.2756652832031,294.27301025390625,293.8539428710937,285.81573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0183237418532371,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.9873962402344,292.2756652832031,294.27301025390625,293.8539428710937,285.81573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0183237418532371,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.9340515136719,292.2479248046875,294.27301025390625,293.8539428710937,285.81591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0171483010053634,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.9340515136719,292.2479248046875,294.27301025390625,293.8539428710937,285.81591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0171483010053634,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.9051513671875,292.2328796386719,294.27301025390625,293.8539428710937,285.81597900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0165899321436882,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.8749389648437,292.21710205078125,294.27301025390625,293.8539428710937,285.8160705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0160498041659593,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.81072998046875,292.1835021972656,294.27301025390625,293.8539428710937,285.8161926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0150217404589056,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.81072998046875,292.1835021972656,294.27301025390625,293.8539428710937,285.8161926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0150217404589056,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.7420959472656,292.1474304199219,294.27301025390625,293.8539428710937,285.8163452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0140587147325277,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.7420959472656,292.1474304199219,294.27301025390625,293.8539428710937,285.8163452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0140587147325277,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.6697082519531,292.1092834472656,294.27301025390625,293.8539428710937,285.81646728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0131575902923941,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.6697082519531,292.1092834472656,294.27301025390625,293.8539428710937,285.81646728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0131575902923941,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.5941772460937,292.0693054199219,294.27301025390625,293.8539428710937,285.81658935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0123145347461104,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.5941772460937,292.0693054199219,294.27301025390625,293.8539428710937,285.81658935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0123145347461104,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.5554504394531,292.0487365722656,294.27301025390625,293.8539428710937,285.8166198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0119141805917024,-0.0,-1.401298464324817e-45,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.51617431640625,292.0278625488281,294.27301025390625,293.8539428710937,285.8166809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0115269524976611,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.4363708496094,291.9852905273437,294.27301025390625,293.8539428710937,285.8168029785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0107889650389552,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.4363708496094,291.9852905273437,294.27301025390625,293.8539428710937,285.8168029785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.7211881756478724e-14,-2.565315039386451e-13,3.037433856951238e-13,2.1251451119697066e-12,0.0,0.0,0.0,0.0,60.0,0.0107889650389552,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.3554382324219,291.94195556640625,294.27301025390625,293.8539428710937,285.81689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0100985197350382,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.3554382324219,291.94195556640625,294.27301025390625,293.8539428710937,285.81689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0100985197350382,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.27398681640625,291.8981628417969,294.27301025390625,293.8539428710937,285.8169860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0094526447355747,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.27398681640625,291.8981628417969,294.27301025390625,293.8539428710937,285.8169860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0094526447355747,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.1927185058594,291.85430908203125,294.27301025390625,293.8539428710937,285.8170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0088484417647123,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.1927185058594,291.85430908203125,294.27301025390625,293.8539428710937,285.8170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0088484417647123,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.15234375,291.8324584960937,294.27301025390625,293.8539428710937,285.8171081542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0085618682205677,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.1122741699219,291.81072998046875,294.27301025390625,293.8539428710937,285.817138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0082846917212009,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.0332946777344,291.767822265625,294.27301025390625,293.8539428710937,285.81719970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0077558802440762,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.0332946777344,291.767822265625,294.27301025390625,293.8539428710937,285.81719970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.2317429421778186e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,0.0077558802440762,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
